Date/Time,Environment:Outdoor Dry Bulb [C](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone/Sys Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SUPPLY FAN 1:Fan Electric Power[W](TimeStep),SUPPLY FAN 1:Fan Delta Temp[deltaC](TimeStep),ZONE 1 FAN:Fan Electric Power[W](TimeStep),ZONE 1 FAN:Fan Delta Temp[deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Cooling Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Heating Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heating Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Energy[J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Rate[W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Consumption Rate [W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Power[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Consumption[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Fan Part-Load Ratio(TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Compressor Part-Load Ratio(TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer[W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate[kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temp[C](TimeStep),ZONE 1 INLET NODE:System Node Temp[C](TimeStep),ZONE 1 INLET NODE:System Node MassFlowRate[kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temp[C](TimeStep),OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temp[C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node MassFlowRate[kg/s](TimeStep),MIXED AIR NODE:System Node Temp[C](TimeStep),MIXED AIR NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temp[C](TimeStep),ZONE 1 RETURN NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temp[C](TimeStep),ZONE 1 OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temp[C](TimeStep),RELIEF AIR OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep) 
 12/21  00:15:00,-18.8,1949028.51533526,0.0,2165.5872392614,0.0,15.,7.118208156800238E-004,6.79004608992533,53.5714285714286,0.707538232934699,29.5900798638259,0.353769116467348,0.0,0.0,0.0,0.0,0.0,622856.122069358,2019105.36318529,1597925.90979464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800214E-004,15.3537691164673,7.118208156800214E-004,0.0,10.7650406199314,10.7650406199314,692.062357854842,2243.45040353921,2243.45040353921,1775.47323310515,3.326620578586429E-002,4.919532461742977E-002,8.437356949569329E-002,15.3537691164673,7.118208156800214E-004,41.7803881605767,7.118208156800910E-004,3.06031317330346,10.7650406199314,10.6265801694004,0.0,0.0,0.0,2239.9745697668,2015977.11279012,0.0,0.0,2239.97456976678,2015977.1127901,0.0,0.0,1.546140993013978E-011,1.391526893712580E-008,0.0,0.0,721.652437718668,649487.193946801,3.326620578586429E-002,3.326620578586429E-002,12.1398525693237,2593.27600330453,10.6476254405065,10.6476254405065,0.329406,11.586337804209,41.7803881605767,8.312999880755835E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675815E-002,15.,7.525144936675814E-002,15.,8.312999880755835E-002,15.,3.762572468337908E-003 
 12/21  00:30:00,-18.8,1950077.7659076,0.0,2166.75307323067,0.0,15.,7.118208156800153E-004,6.79004608992525,53.5714285714286,0.707538232934699,29.570653884512,0.353769116467349,0.0,0.0,0.0,0.0,0.0,622815.080679521,2020188.05478472,1599094.27730282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800238E-004,15.3537691164673,7.118208156800238E-004,0.0,10.8415950230619,10.8415950230619,692.016756310579,2244.65339420525,2244.65339420525,1776.77141922535,3.324436641846738E-002,4.916979034188386E-002,8.431817798532187E-002,15.3537691164673,7.118208156800238E-004,41.8119285966901,7.118208156797185E-004,3.06031317330346,10.8415950230619,10.7030302954049,0.0,0.0,0.0,2241.14040373596,2017026.36336236,0.0,0.0,2241.14040373602,2017026.36336242,0.0,0.0,0.0,0.0,6.457412382587790E-011,5.811671144329011E-008,721.587410195091,649428.669175582,3.324436641846738E-002,3.324436641846738E-002,13.375,5075.81880524946,10.6660450767461,14.3434357916024,0.329406,12.5047404341743,41.8119285966901,8.307542370520525E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675816E-002,15.,7.525144936675816E-002,15.,8.307542370520525E-002,15.,3.762572468337908E-003 
 12/21  00:45:00,-18.8,1951012.28171969,0.0,2167.79142413299,0.0,15.,7.118208156800111E-004,6.79004608992521,53.5714285714286,0.707538232934699,29.5003435912402,0.353769116467349,0.0,0.0,0.0,0.0,0.0,622326.411063349,2021200.7762259,1600647.36342274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800153E-004,15.3537691164673,7.118208156800153E-004,0.0,11.0269219307943,11.0269219307943,691.473790070388,2245.778640251,2245.778640251,1778.49707046971,3.316532112032663E-002,4.907736957121483E-002,8.411769422715248E-002,15.3537691164673,7.118208156800153E-004,41.8882833359884,7.118208156800840E-004,3.06031317330346,11.0269219307943,10.8882152629688,0.0,0.0,0.0,2242.17875463838,2017960.87917454,0.0,0.0,2242.17875463836,2017960.87917453,0.0,0.0,1.455191522836685E-011,1.309672370553017E-008,0.0,0.0,720.974133661628,648876.720295466,3.316532112032663E-002,3.316532112032663E-002,13.7946890008825,5297.5003216374,10.7714632598354,14.6095763582586,0.329406,12.690519809047,41.8882833359884,8.287789485017195E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675814E-002,15.,7.525144936675814E-002,15.,8.287789485017195E-002,15.,3.762572468337908E-003 
 12/21  01:00:00,-18.8,1951851.31454187,0.0,2168.7236828243,0.0,15.,7.118208156800114E-004,6.79004608992522,53.5714285714286,0.707538232934699,29.448521923039,0.353769116467349,0.0,0.0,0.0,0.0,0.0,621984.539898482,2022099.69763109,1601932.47215039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800111E-004,15.3537691164674,7.118208156800111E-004,0.0,11.1689501601845,11.1689501601845,691.093933220536,2246.77744181232,2246.77744181232,1779.92496905599,3.310706138306064E-002,4.900924939629730E-002,8.396992919429437E-002,15.3537691164674,7.118208156800111E-004,41.9467990073548,7.118208156800781E-004,3.06031317330346,11.1689501601845,11.0301264820457,0.0,0.0,0.0,2243.11101332967,2018799.91199671,0.0,0.0,2243.11101332966,2018799.91199669,0.0,0.0,1.455191522836685E-011,1.309672370553017E-008,0.0,0.0,720.542455143575,648488.209629218,3.310706138306064E-002,3.310706138306064E-002,13.6565463091777,4687.1632656699,10.9148806967867,14.3109355469439,0.329406,12.6129081218653,41.9467990073548,8.273230770625101E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.273230770625101E-002,15.,3.762572468337908E-003 
 12/21  01:15:00,-18.8,1952611.09242198,0.0,2169.56788046887,0.0,15.,7.118208156800027E-004,6.79004608992513,53.5714285714286,0.707538232934699,29.4108559909233,0.353769116467349,0.0,0.0,0.0,0.0,0.0,621754.138930639,2022905.24774476,1603006.65887997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800114E-004,15.3537691164674,7.118208156800114E-004,0.0,11.2773595750505,11.2773595750505,690.837932145155,2247.67249749418,2247.67249749418,1781.11850986663,3.306471602087695E-002,4.895973595464025E-002,8.386252802621336E-002,15.3537691164674,7.118208156800114E-004,41.991463717467,7.118208156797018E-004,3.06031317330346,11.2773595750505,11.1384384941067,0.0,0.0,0.0,2243.95521097415,2019559.68987674,0.0,0.0,2243.95521097422,2019559.6898768,0.0,0.0,0.0,0.0,6.502887117676437E-011,5.852598405908793E-008,720.248788136078,648223.90932247,3.306471602087695E-002,3.306471602087695E-002,13.4963862687439,4203.15122339471,11.0430121334283,14.0884908439246,0.329406,12.5657514886764,41.991463717467,8.262648950953524E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.262648950953524E-002,15.,3.762572468337908E-003 
 12/21  01:30:00,-18.8,1953305.15259164,0.0,2170.33905843516,0.0,15.,7.118208156799987E-004,6.7900460899251,53.5714285714286,0.707538232934699,29.3795033432456,0.353769116467349,0.0,0.0,0.0,0.0,0.0,621569.85156022,2023638.3300996,1603958.39428617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800027E-004,15.3537691164674,7.118208156800027E-004,0.0,11.3698115878817,11.3698115878817,690.633168400244,2248.487033444,2248.487033444,1782.1759936513,3.302946827452487E-002,4.891852085498838E-002,8.377312864608723E-002,15.3537691164674,7.118208156800027E-004,42.0295539733485,7.118208156800714E-004,3.06031317330346,11.3698115878817,11.2308043457732,0.0,0.0,0.0,2244.72638894053,2020253.75004647,0.0,0.0,2244.72638894051,2020253.75004646,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,720.01267174349,648011.404569141,3.302946827452487E-002,3.302946827452487E-002,13.3977075549436,3865.22146396233,11.1504006175441,13.9511115902577,0.329406,12.5507561039009,42.0295539733485,8.253840777484391E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675815E-002,15.,7.525144936675814E-002,15.,8.253840777484391E-002,15.,3.762572468337908E-003 
 12/21  01:45:00,-18.8,1953944.70299046,0.0,2171.0496699894,0.0,15.,7.118208156799995E-004,6.7900460899251,53.5714285714286,0.707538232934699,29.3524397161405,0.353769116467349,0.0,0.0,0.0,0.0,0.0,621415.707996062,2024312.16938944,1604817.72285271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156799987E-004,15.3537691164673,7.118208156799987E-004,0.0,11.4510894204903,11.4510894204903,690.461897773402,2249.23574376604,2249.23574376604,1783.13080316968,3.299904239555692E-002,4.888294341611021E-002,8.369595903948723E-002,15.3537691164673,7.118208156799987E-004,42.0630404637647,7.118208156800697E-004,3.06031317330346,11.4510894204903,11.3120044665011,0.0,0.0,0.0,2245.43700049477,2020893.30044529,0.0,0.0,2245.43700049475,2020893.30044528,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.814337489543,647832.903740588,3.299904239555692E-002,3.299904239555692E-002,13.3330471769945,3603.15029738672,11.2424563502138,13.8533413286932,0.329406,12.5478988394535,42.0630404637647,8.246237556069223E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675816E-002,15.,7.525144936675816E-002,15.,8.246237556069223E-002,15.,3.762572468337908E-003 
 12/21  02:00:00,-18.8,1954538.97223421,0.0,2171.70996914912,0.0,15.,7.118208156800021E-004,6.79004608992513,53.5714285714286,0.707538232934699,29.32900008726,0.353769116467349,0.0,0.0,0.0,0.0,0.0,621287.102839205,2024936.73975759,1605599.69837041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799995E-004,15.3537691164674,7.118208156799995E-004,0.0,11.522917700272,11.522917700272,690.319003154672,2249.92971084177,2249.92971084177,1783.99966485601,3.297269074252073E-002,4.885212962934772E-002,8.362912295234561E-002,15.3537691164674,7.118208156799995E-004,42.0926337356977,7.118208156800698E-004,3.06031317330346,11.522917700272,11.3837621115809,0.0,0.0,0.0,2246.09729965426,2021487.56968883,0.0,0.0,2246.09729965425,2021487.56968882,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.648003241932,647683.202917739,3.297269074252073E-002,3.297269074252073E-002,13.2854055764889,3386.68605958306,11.3228507922259,13.7769397555727,0.329406,12.5498952738993,42.0926337356977,8.239652456164603E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675816E-002,15.,7.525144936675815E-002,15.,8.239652456164603E-002,15.,3.762572468337908E-003 
 12/21  02:15:00,-18.8,1955095.5287457,0.0,2172.328365273,0.0,15.,7.118208156800051E-004,6.79004608992516,53.5714285714286,0.707538232934699,29.308625289361,0.353769116467348,0.0,0.0,0.0,0.0,0.0,621180.147451396,2025520.23362469,1606316.79973258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800021E-004,15.3537691164674,7.118208156800021E-004,0.0,11.5867492566541,11.5867492566541,690.200163834885,2250.57803736076,2250.57803736076,1784.79644414731,3.294978467998651E-002,4.882534457309261E-002,8.357102596732888E-002,15.3537691164674,7.118208156800021E-004,42.1189323552898,7.118208156800715E-004,3.06031317330346,11.5867492566541,11.4475289719592,0.0,0.0,0.0,2246.71569577803,2022044.12620023,0.0,0.0,2246.71569577801,2022044.12620021,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.508789124246,647557.910211821,3.294978467998651E-002,3.294978467998651E-002,13.2501881627544,3207.12744767358,11.3937649759332,13.7177878727828,0.329406,12.555776424358,42.1189323552898,8.233928386027441E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675815E-002,15.,7.525144936675814E-002,15.,8.233928386027441E-002,15.,3.762572468337908E-003 
 12/21  02:30:00,-18.8,1955620.56144458,0.0,2172.91173493842,0.0,15.,7.118208156800080E-004,6.79004608992518,53.5714285714286,0.707538232934699,29.2908263356382,0.353769116467348,0.0,0.0,0.0,0.0,0.0,621091.395967229,2026069.37916446,1606979.53814621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800051E-004,15.3537691164674,7.118208156800051E-004,0.0,11.6438487399407,11.6438487399407,690.101551074699,2251.18819907162,2251.18819907162,1785.53282016245,3.292977447183432E-002,4.880194553488814E-002,8.352027378058960E-002,15.3537691164674,7.118208156800051E-004,42.1424573588298,7.118208156800762E-004,3.06031317330346,11.6438487399407,11.5045687372264,0.0,0.0,0.0,2247.2990654438,2022569.15889942,0.0,0.0,2247.29906544379,2022569.15889941,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.392377410337,647453.139669303,3.292977447183432E-002,3.292977447183432E-002,13.22402565974,3055.85213321578,11.4567854219734,13.6712276747649,0.329406,12.5640065483692,42.1424573588298,8.228927970318665E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675815E-002,15.,7.525144936675816E-002,15.,8.228927970318665E-002,15.,3.762572468337908E-003 
 12/21  02:45:00,-18.8,1956119.12086507,0.0,2173.46568985008,0.0,15.,7.118208156799994E-004,6.79004608992515,53.5714285714286,0.707538232934699,29.2752378515439,0.353769116467349,0.0,0.0,0.0,0.0,0.0,621018.325304373,2026589.6362195,1607596.16589268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800080E-004,15.3537691164674,7.118208156800080E-004,0.0,11.6951762454697,11.6951762454697,690.020361449303,2251.76626246611,2251.76626246611,1786.21796210298,3.291224935118046E-002,4.878145226971441E-002,8.347582455800837E-002,15.3537691164674,7.118208156800080E-004,42.1636043058743,7.118208156796988E-004,3.06031317330346,11.6951762454697,11.5558407497369,0.0,0.0,0.0,2247.85302035561,2023067.71832005,0.0,0.0,2247.85302035568,2023067.71832011,0.0,0.0,0.0,0.0,6.457412382587790E-011,5.811671144329011E-008,719.295599300847,647366.039370763,3.291224935118046E-002,3.291224935118046E-002,13.2040929305993,2926.05851489865,11.5131418947893,13.6335626251694,0.329406,12.5733522599794,42.1636043058743,8.224548561171628E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675815E-002,15.,7.525144936675816E-002,15.,8.224548561171628E-002,15.,3.762572468337908E-003 
 12/21  03:00:00,-18.8,1956595.32294554,0.0,2173.99480327282,0.0,15.,7.118208156799952E-004,6.79004608992506,53.5714285714286,0.7075382329347,29.2615804643906,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620959.037179062,2027085.43749637,1608173.23038896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156799994E-004,15.3537691164673,7.118208156799994E-004,0.0,11.741475022353,11.741475022353,689.954485754513,2252.31715277375,2252.31715277375,1786.85914487663,3.289689523744940E-002,4.876349756881018E-002,8.343688169237856E-002,15.3537691164673,7.118208156799994E-004,42.1826794152681,7.118208156800690E-004,3.06031317330346,11.741475022353,11.6020876618929,0.0,0.0,0.0,2248.38213377797,2023543.92040017,0.0,0.0,2248.38213377796,2023543.92040016,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.216066218903,647294.459597013,3.289689523744940E-002,3.289689523744940E-002,13.1885147646842,2813.14710594052,11.563781509927,13.6024085366688,0.329406,12.5830950232979,42.1826794152681,8.220711671974314E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675815E-002,15.,7.525144936675814E-002,15.,8.220711671974314E-002,15.,3.762572468337908E-003 
 12/21  03:15:00,-18.8,1957052.51928832,0.0,2174.50279920925,0.0,15.,7.118208156799955E-004,6.79004608992507,53.5714285714286,0.707538232934699,29.249627107051,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620911.990413617,2027560.39215374,1608716.05907301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799952E-004,15.3537691164674,7.118208156799952E-004,0.0,11.7833506870493,11.7833506870493,689.902211570686,2252.84488017083,2252.84488017083,1787.4622878589,3.288345685381139E-002,4.874778296891719E-002,8.340279772130324E-002,15.3537691164674,7.118208156799952E-004,42.1999322011695,7.118208156800646E-004,3.06031317330346,11.7833506870493,11.6439146045726,0.0,0.0,0.0,2248.89012971461,2024001.11674315,0.0,0.0,2248.8901297146,2024001.11674314,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.151838677737,647236.654809963,3.288345685381139E-002,3.288345685381139E-002,13.176115100417,2713.98297558005,11.609448814595,13.576239464005,0.329406,12.5928441393,42.1999322011695,8.217353510773143E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.217353510773143E-002,15.,3.762572468337908E-003 
 12/21  03:30:00,-18.8,1957493.4382235,0.0,2174.99270913722,0.0,15.,7.118208156799979E-004,6.79004608992509,53.5714285714286,0.707538232934699,29.2391870363894,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620875.88093309,2028017.44357157,1609229.04573691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799955E-004,15.3537691164674,7.118208156799955E-004,0.0,11.8213104418913,11.8213104418913,689.862089925655,2253.35271507952,2253.35271507952,1788.03227304102,3.287171976014191E-002,4.873405774703832E-002,8.337302875712457E-002,15.3537691164674,7.118208156799955E-004,42.2155716310843,7.118208156800656E-004,3.06031317330346,11.8213104418913,11.6818283793024,0.0,0.0,0.0,2249.38003964226,2024442.03567803,0.0,0.0,2249.38003964224,2024442.03567802,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.101276962044,647191.14926584,3.287171976014191E-002,3.287171976014191E-002,13.1661151047724,2626.27822425317,11.6507483022168,13.554002895451,0.329406,12.6023755988339,42.2155716310843,8.214420490431029E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.214420490431029E-002,15.,3.762572468337908E-003 
 12/21  03:45:00,-18.8,1957920.30093796,0.0,2175.46700104218,0.0,15.,7.118208156800009E-004,6.79004608992512,53.5714285714286,0.7075382329347,29.2301386636437,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620849.93367138,2028458.95723201,1609715.44165777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799979E-004,15.3537691164674,7.118208156799979E-004,0.0,11.8556916146059,11.8556916146059,689.833259634867,2253.84328581335,2253.84328581335,1788.57271295307,3.286154726208951E-002,4.872216208537272E-002,8.334722809993830E-002,15.3537691164674,7.118208156799979E-004,42.2297366841333,7.118208156800676E-004,3.06031317330346,11.8556916146059,11.7161660187586,0.0,0.0,0.0,2249.8543315473,2024868.89839257,0.0,0.0,2249.85433154728,2024868.89839256,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.06339829851,647157.058468659,3.286154726208951E-002,3.286154726208951E-002,13.1565761987157,2545.52993909952,11.6881436302227,13.532899986919,0.329406,12.6105218085709,42.2297366841333,8.211878451953877E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.211878451953877E-002,15.,3.762572468337908E-003 
 12/21  04:00:00,-18.8,1958334.91665539,0.0,2175.92768517265,0.0,15.,7.118208156800036E-004,6.79004608992514,53.5714285714286,0.707538232934699,29.2223625663692,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620833.344342183,2028886.87851136,1610178.09217452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800009E-004,15.3537691164674,7.118208156800009E-004,0.0,11.8868152583414,11.8868152583414,689.81482704687,2254.31875390151,2254.31875390151,1789.0867690828,3.285280510075249E-002,4.871193900696901E-002,8.332505522690734E-002,15.3537691164674,7.118208156800009E-004,42.2425596343058,7.118208156800689E-004,3.06031317330346,11.8868152583414,11.7472483168306,0.0,0.0,0.0,2250.31501567802,2025283.51411021,0.0,0.0,2250.315015678,2025283.5141102,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,719.037189613239,647133.470651915,3.285280510075249E-002,3.285280510075249E-002,13.1481286409012,2473.02975377298,11.7220021824349,13.5142347304093,0.329406,12.6181184564221,42.2425596343058,8.209693844949999E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675816E-002,15.,7.525144936675816E-002,15.,8.209693844949999E-002,15.,3.762572468337908E-003 
 12/21  04:15:00,-18.8,1958738.7603508,0.0,2176.37640038977,0.0,15.,7.118208156799951E-004,6.79004608992506,53.5714285714286,0.707538232934699,29.2157153267362,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620825.066362957,2029302.83545551,1610619.76224292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800036E-004,15.3537691164674,7.118208156800036E-004,0.0,11.9150476009256,11.9150476009256,689.805629292175,2254.7809282839,2254.7809282839,1789.57751360325,3.284533204077575E-002,4.870319998242279E-002,8.330610119441709E-002,15.3537691164674,7.118208156800036E-004,42.2541913675731,7.118208156796954E-004,3.06031317330346,11.9150476009256,11.7754412472105,0.0,0.0,0.0,2250.76373089473,2025687.35780526,0.0,0.0,2250.76373089479,2025687.35780532,0.0,0.0,0.0,0.0,6.411937647499144E-011,5.770743882749230E-008,719.021344618911,647119.21015702,3.284533204077575E-002,3.284533204077575E-002,13.1411746499986,2408.65876463022,11.7526775740222,13.4982750798578,0.329406,12.62547632694,42.2541913675731,8.207826377794430E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675816E-002,15.,7.525144936675815E-002,15.,8.207826377794430E-002,15.,3.762572468337908E-003 
 12/21  04:30:00,-18.8,1959133.0360449,0.0,2176.81448449433,0.0,15.,7.118208156799911E-004,6.79004608992502,53.5714285714286,0.707538232934699,29.2100690029529,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620824.153391403,2029708.16696802,1611042.81398462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799951E-004,15.3537691164674,7.118208156799951E-004,0.0,11.9407125772085,11.9407125772085,689.804614879336,2255.23129663114,2255.23129663114,1790.04757109403,3.283898424550875E-002,4.869577682311809E-002,8.329000118744447E-002,15.3537691164674,7.118208156799951E-004,42.2647653451839,7.118208156800669E-004,3.06031317330346,11.9407125772085,11.8010685271868,0.0,0.0,0.0,2251.20181499972,2026081.63349974,0.0,0.0,2251.2018149997,2026081.63349973,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.014683882289,647113.21549406,3.283898424550875E-002,3.283898424550875E-002,13.1355094533289,2351.31922286721,11.7805142584299,13.4845703754924,0.329406,12.6325423169612,42.2647653451839,8.206240106680816E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675816E-002,15.,7.525144936675816E-002,15.,8.206240106680816E-002,15.,3.762572468337908E-003 
 12/21  04:45:00,-18.8,1959518.72825353,0.0,2177.24303139281,0.0,15.,7.118208156799916E-004,6.79004608992503,53.5714285714286,0.707538232934699,29.2053175854769,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620829.819997713,2030103.96912683,1611449.19234623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799911E-004,15.3537691164674,7.118208156799911E-004,0.0,11.964078512888,11.964078512888,689.810911108569,2255.67107680759,2255.67107680759,1790.49910260692,3.283364253530526E-002,4.868953017045122E-002,8.327645292889102E-002,15.3537691164674,7.118208156799911E-004,42.2743921174055,7.118208156800611E-004,3.06031317330346,11.964078512888,11.8243983032531,0.0,0.0,0.0,2251.63036189785,2026467.32570806,0.0,0.0,2251.63036189783,2026467.32570805,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.016228694046,647114.605824642,3.283364253530526E-002,3.283364253530526E-002,13.1308297722672,2299.95535893747,11.8058185257887,13.4726621305063,0.329406,12.6392403281475,42.2743921174055,8.204905249421457E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675816E-002,15.,7.525144936675815E-002,15.,8.204905249421457E-002,15.,3.762572468337908E-003 
 12/21  05:00:00,-18.8,1959896.6437275,0.0,2177.662937475,0.0,15.,7.118208156799941E-004,6.79004608992505,53.5714285714286,0.707538232934699,29.2013701635896,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620841.388407921,2030491.14379617,1611840.53017629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799916E-004,15.3537691164674,7.118208156799916E-004,0.0,11.9853746572802,11.9853746572802,689.82376489769,2256.10127088463,2256.10127088463,1790.9339224181,3.282920470514626E-002,4.868434051305807E-002,8.326519719465605E-002,15.3537691164674,7.118208156799916E-004,42.2831661350214,7.118208156800603E-004,3.06031317330346,11.9853746572802,11.8456596741158,0.0,0.0,0.0,2252.05026798038,2026845.24118234,0.0,0.0,2252.05026798037,2026845.24118233,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,719.02513506128,647122.621555152,3.282920470514626E-002,3.282920470514626E-002,13.1269111333867,2253.75313972307,11.8288532070678,13.4622235169932,0.329406,12.6455383620305,42.2831661350214,8.203796265673204E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675814E-002,15.,7.525144936675814E-002,15.,8.203796265673204E-002,15.,3.762572468337908E-003 
 12/21  05:15:00,-18.8,1960267.44529983,0.0,2178.07493922203,0.0,15.,7.118208156799968E-004,6.79004608992508,53.5714285714286,0.707538232934699,29.1981466459281,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620858.256056146,2030870.43688417,1612218.22122528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799941E-004,15.3537691164674,7.118208156799941E-004,0.0,12.0048017696734,12.0048017696734,689.842506729051,2256.52270764908,2256.52270764908,1791.35357913921,3.282558071351207E-002,4.868010256137471E-002,8.325600561110226E-002,15.3537691164674,7.118208156799941E-004,42.2911701109161,7.118208156800629E-004,3.06031317330346,12.0048017696734,11.8650532703011,0.0,0.0,0.0,2252.4622697274,2027216.04275466,0.0,0.0,2252.46226972739,2027216.04275465,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,719.040653374979,647136.588037481,3.282558071351207E-002,3.282558071351207E-002,13.1235970361789,2212.0691676544,11.8498452669615,13.453015448683,0.329406,12.6514303578222,42.2911701109161,8.202890654669145E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.202890654669145E-002,15.,3.762572468337908E-003 
 12/21  05:30:00,-18.8,1960631.67928359,0.0,2178.47964364844,0.0,15.,7.118208156799995E-004,6.7900460899251,53.5714285714286,0.707538232934699,29.1955759034719,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620879.882973303,2031242.46785028,1612583.46370625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799968E-004,15.3537691164674,7.118208156799968E-004,0.0,12.0225370631477,12.0225370631477,689.866536637004,2256.9360753892,2256.9360753892,1791.75940411805,3.282269059466267E-002,4.867672280678365E-002,8.324867535994107E-002,15.3537691164674,7.118208156799968E-004,42.2984770569295,7.118208156800689E-004,3.06031317330346,12.0225370631477,11.8827561940045,0.0,0.0,0.0,2252.86697415356,2027580.27673821,0.0,0.0,2252.86697415355,2027580.27673819,0.0,0.0,1.546140993013978E-011,1.391526893712580E-008,0.0,0.0,719.062112540476,647155.901286428,3.282269059466267E-002,3.282269059466267E-002,13.1207685796611,2174.36595886352,11.8689931181437,13.4448470028932,0.329406,12.6569200605184,42.2984770569295,8.202168433511584E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.202168433511584E-002,15.,3.762572468337908E-003 
 12/21  05:45:00,-18.8,1960989.79765416,0.0,2178.87755294907,0.0,15.,7.118208156800023E-004,6.79004608992518,53.5714285714286,0.707538232934699,29.1935945512218,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620905.784001184,2031607.75333189,1612937.2928031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156799995E-004,15.3537691164674,7.118208156799995E-004,0.0,12.0387375667587,12.0387375667587,689.895315556871,2257.34194814654,2257.34194814654,1792.152547559,3.282046308895843E-002,4.867411792031711E-002,8.324302570429504E-002,15.3537691164674,7.118208156799995E-004,42.3051516690776,7.118208156800704E-004,3.06031317330346,12.0387375667587,11.8989253783246,0.0,0.0,0.0,2253.2648834547,2027938.39510923,0.0,0.0,2253.26488345468,2027938.39510922,0.0,0.0,1.455191522836685E-011,1.309672370553017E-008,0.0,0.0,719.088910108093,647180.019097284,3.282046308895843E-002,3.282046308895843E-002,13.1183324722864,2140.18832086641,11.8864715900656,13.4375632788637,0.329406,12.6620174344647,42.3051516690776,8.201611794898421E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675816E-002,15.,7.525144936675816E-002,15.,8.201611794898421E-002,15.,3.762572468337908E-003 
 12/21  06:00:00,-18.8,1961342.17599344,0.0,2179.26908443716,0.0,15.,7.118208156800048E-004,6.7900460899252,53.5714285714286,0.707538232934699,29.1921458773987,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620935.521772862,2031966.72633239,1613280.60778995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800023E-004,15.3537691164673,7.118208156800023E-004,0.0,12.0535430422012,12.0535430422012,689.928357525402,2257.74080703599,2257.74080703599,1792.5340086555,3.281883443902781E-002,4.867221334520808E-002,8.323889493540036E-002,15.3537691164673,7.118208156800023E-004,42.311251529219,7.118208156800702E-004,3.06031317330346,12.0535430422012,11.913700501462,0.0,0.0,0.0,2253.65641494282,2028290.77344854,0.0,0.0,2253.65641494281,2028290.77344853,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,719.120503402801,647208.453062521,3.281883443902781E-002,3.281883443902781E-002,13.1162152212846,2109.14808534272,11.9024355729823,13.4310379840869,0.329406,12.6667367785346,42.311251529219,8.201204806293645E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675814E-002,15.,7.525144936675814E-002,15.,8.201204806293645E-002,15.,3.762572468337908E-003 
 12/21  06:15:00,-18.8,1961689.12799404,0.0,2179.65458666005,0.0,15.,7.118208156800074E-004,6.79004608992518,53.5714285714286,0.707538232934699,29.1911789570798,0.353769116467348,0.0,0.0,0.0,0.0,0.0,620968.700864278,2032319.75175525,1613614.19415794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800048E-004,15.3537691164673,7.118208156800048E-004,0.0,12.0670783911651,12.0670783911651,689.965223182531,2258.13305750583,2258.13305750583,1792.90466017549,3.281774739328634E-002,4.867094213184681E-002,8.323613784521691E-002,15.3537691164673,7.118208156800048E-004,42.3168280968859,7.118208156800723E-004,3.06031317330346,12.0670783911651,11.9272063920616,0.0,0.0,0.0,2254.04191716544,2028637.7254489,0.0,0.0,2254.04191716543,2028637.72544888,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,719.156402139611,647240.76192565,3.281774739328634E-002,3.281774739328634E-002,13.1143583333339,2080.91098097275,11.9170229313064,13.4251668392796,0.329406,12.671094885293,42.3168280968859,8.200933160913425E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675814E-002,15.,7.525144936675816E-002,15.,8.200933160913425E-002,15.,3.762572468337908E-003 
 12/21  06:30:00,-18.8,1962030.91719489,0.0,2180.03435243877,0.0,15.,7.118208156800101E-004,6.7900460899252,53.5714285714286,0.707538232934699,29.1906479368043,0.353769116467349,0.0,0.0,0.0,0.0,0.0,621004.963077892,2032667.1389674,1613938.74149781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800074E-004,15.3537691164673,7.118208156800074E-004,0.0,12.0794556005287,12.0794556005287,690.005514530991,2258.51904329711,2258.51904329711,1793.2652683309,3.281715040166478E-002,4.867024399745336E-002,8.323462368654205E-002,15.3537691164673,7.118208156800074E-004,42.3219275107043,7.118208156800766E-004,3.06031317330346,12.0794556005287,11.9395549727803,0.0,0.0,0.0,2254.42168294381,2028979.51464943,0.0,0.0,2254.42168294379,2028979.51464941,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.196162467796,647276.546221016,3.281715040166478E-002,3.281715040166478E-002,13.1127146140078,2055.18651002651,11.9303568628254,13.4198626049268,0.329406,12.6751097338761,42.3219275107043,8.200783976744036E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675816E-002,15.,7.525144936675815E-002,15.,8.200783976744036E-002,15.,3.762572468337908E-003 
 12/21  06:45:00,-18.8,1962367.76646177,0.0,2180.40862940197,0.0,15.,7.118208156800126E-004,6.79004608992528,53.5714285714286,0.707538232934699,29.190511440927,0.353769116467348,0.0,0.0,0.0,0.0,0.0,621043.983500016,2033009.15196464,1614254.85809969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800101E-004,15.3537691164674,7.118208156800101E-004,0.0,12.0907753503578,12.0907753503578,690.048870555574,2258.89905773848,2258.89905773848,1793.61650899965,3.281699694821128E-002,4.867006454576883E-002,8.323423448027949E-002,15.3537691164674,7.118208156800101E-004,42.3265912508903,7.118208156800809E-004,3.06031317330346,12.0907753503578,11.9508468669563,0.0,0.0,0.0,2254.79595990758,2029316.36391682,0.0,0.0,2254.79595990757,2029316.36391681,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,719.239381996501,647315.443796851,3.281699694821128E-002,3.281699694821128E-002,13.111245586823,2031.72048528148,11.9425478218521,13.4150515988964,0.329406,12.6787997103742,42.3265912508903,8.200745629763655E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675814E-002,15.,7.525144936675816E-002,15.,8.200745629763655E-002,15.,3.762572468337908E-003 
 12/21  07:00:00,-18.8,1962699.86565832,0.0,2180.77762850924,0.0,15.,7.118208156800153E-004,6.79004608992525,53.5714285714286,0.707538232934699,29.1907320443164,0.353769116467348,0.0,0.0,0.0,0.0,0.0,621085.466912125,2033346.01763543,1614563.08321649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800126E-004,15.3537691164673,7.118208156800126E-004,0.0,12.1011284221192,12.1011284221192,690.094963235694,2259.27335292826,2259.27335292826,1793.95898135165,3.281724495828027E-002,4.867035457393490E-002,8.323486351188371E-002,15.3537691164673,7.118208156800126E-004,42.3308567194343,7.118208156800852E-004,3.06031317330346,12.1011284221192,11.9611728057052,0.0,0.0,0.0,2255.16495901431,2029648.46311287,0.0,0.0,2255.16495901429,2029648.46311286,0.0,0.0,1.546140993013978E-011,1.391526893712580E-008,0.0,0.0,719.28569528001,647357.125752009,3.281724495828027E-002,3.281724495828027E-002,13.1099204228889,2010.2908194781,11.9536951344526,13.4106722627396,0.329406,12.6821836985961,42.3308567194343,8.200807605802858E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675814E-002,15.,7.525144936675814E-002,15.,8.200807605802858E-002,15.,3.762572468337908E-003 
 12/21  07:15:00,-18.8,18140985.7498174,540388.834635622,20156.6508331304,600.432038484024,20.8264873949853,7.118208156800255E-004,4.71627955463297,53.5714285714286,0.7075382329347,253.772731426434,0.283015293173879,0.0,0.0,0.0,0.0,0.0,4013633.39910675,17056181.0562769,13375587.9495993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7095026881592,7.118208156800244E-004,20.7095026881592,7.118208156800244E-004,0.0,11.9636277252219,11.9636277252219,4459.59266567417,18951.3122847522,18951.3122847522,14861.7643884436,0.285300206870787,0.310947994610264,0.71447842991312,20.7095026881592,7.118208156800244E-004,41.5910458318184,7.118208156801010E-004,2.44825053864277,11.9636277252219,10.8042209452441,3840000.,4266.66666666667,5333.33333333333,23428.3507744321,21085515.6969889,0.0,0.0,23428.3507744319,21085515.6969888,0.0,0.0,1.571606844663620E-010,1.414446160197258E-007,0.0,0.0,4713.3653971006,4242028.85739054,0.285300206870787,0.285300206870787,13.224335999332,2893.38278470573,11.3131218808507,13.4097279951341,0.2635248,12.6764009352851,43.287983008349,0.712945925051742,0.0,-18.8,7.525144936675812E-002,20.4264873949853,7.525144936675815E-002,-18.8,7.525144936675814E-002,20.4264873949853,7.525144936675815E-002,20.4264873949853,0.712945925051742,20.4264873949853,7.525144936675812E-002 
 12/21  07:30:00,-18.8,1591628.1155422,0.0,1768.47568393578,0.0,21.,7.118208156800239E-004,4.6549914451435,53.5714285714286,0.707538232934702,63.7977877747042,0.353769116467348,0.0,0.0,0.0,0.0,0.0,1215961.51833224,4174108.13141116,3244015.11170481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156800325E-004,21.3537691164674,7.118208156800325E-004,0.0,11.6786640548679,11.6786640548679,1351.06835370249,4637.89792379018,4637.89792379018,3604.46123522756,7.172371100595590E-002,9.376833358319303E-002,0.178207730280505,21.3537691164674,7.118208156800325E-004,47.2195861355727,7.118208156801003E-004,3.06031317330346,11.6786640548679,11.397496230961,0.0,0.0,0.0,4728.3708892442,4255533.80031978,0.0,0.0,4728.37088924417,4255533.80031975,0.0,0.0,3.092281986027956E-011,2.783053787425160E-008,0.0,0.0,1414.86614147719,1273379.52732947,7.172371100595590E-002,7.172371100595590E-002,13.297724134739,3460.16674288971,11.2605680535824,13.7678584781043,0.329406,12.5142132658434,47.2195861355727,0.179232703867068,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675812E-002,-18.8,7.525144936675815E-002,21.,7.525144936675812E-002,21.,0.179232703867068,21.,7.525144936675815E-002 
 12/21  07:45:00,-18.8,10760790.4348196,0.0,11956.4338164662,0.0,21.0000000000003,7.118208156800229E-004,4.65499144514343,53.5714285714285,0.707538232934699,201.81083387584,0.353769116467348,0.0,0.0,0.0,0.0,0.0,3449368.75403718,13167333.5762597,10228078.9719204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164673,7.118208156800239E-004,21.3537691164673,7.118208156800239E-004,0.0,11.5082964496462,11.5082964496462,3832.6319489302,14630.3706402886,14630.3706402886,11364.5321910226,0.226882818850984,0.266258834813786,0.563722534988735,21.3537691164673,7.118208156800239E-004,47.1479348636718,7.118208156800908E-004,3.06031317330346,11.5082964496462,10.6218436240722,0.0,0.0,0.0,14916.3290217726,13424696.1195954,0.0,0.0,14916.3290217725,13424696.1195953,0.0,0.0,1.000444171950221E-010,9.003997547551990E-008,0.0,0.0,4034.44278280604,3630998.50452543,0.226882818850984,0.226882818850984,13.1994214664972,3839.14384429509,11.0298233663687,13.8115426186967,0.329406,12.4206829925327,47.1479348636718,0.566964822557317,0.0,-18.8,7.525144936675809E-002,21.,7.525144936675821E-002,-18.8,7.525144936675809E-002,21.,7.525144936675821E-002,21.,0.566964822557317,21.,7.525144936675809E-002 
 12/21  08:00:00,-18.8,8032056.80638211,0.0,8924.50756264679,0.0,21.0000000000002,7.118208156800742E-004,4.65499144514376,53.5714285714286,0.707538232934702,161.346526835468,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2805585.85664842,10490414.3029996,8143413.3494768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164676,7.118208156800229E-004,21.3537691164676,7.118208156800229E-004,0.0,11.2939671215022,11.2939671215022,3117.31761849825,11656.0158922217,11656.0158922217,9048.23705497422,0.181391425411624,0.216833835064402,0.450692717395322,21.3537691164676,7.118208156800229E-004,47.0577946697815,7.118208156804524E-004,3.06031317330346,11.2939671215022,10.5882325817667,0.0,0.0,0.0,11884.4027679539,10695962.4911585,0.0,0.0,11884.4027679534,10695962.491158,0.0,0.0,5.038600647822022E-010,4.534740583039820E-007,0.0,0.0,3278.66414533372,2950797.73080034,0.181391425411624,0.181391425411624,13.1951467730441,4381.08973179604,10.7284697248763,13.9025914469396,0.329406,12.3155305859079,47.0577946697815,0.453284906467364,0.0,-18.8,7.525144936675815E-002,21.0000000000003,7.525144936675821E-002,-18.8,7.525144936675815E-002,21.0000000000003,7.525144936675821E-002,21.0000000000003,0.453284906467364,21.0000000000003,7.525144936675815E-002 
 12/21  08:15:00,-18.8,7587599.42508138,0.0,8430.6660278682,0.0,21.,7.118208156800990E-004,4.65499144514399,53.5714285714286,0.707538232934702,155.152038207709,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2703449.45248542,10054041.7869485,7799811.9956097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164676,7.118208156800742E-004,21.3537691164676,7.118208156800742E-004,0.0,11.0902775170705,11.0902775170705,3003.8327249838,11171.1575410539,11171.1575410539,8666.45777289967,0.174427363997204,0.20918699748736,0.433389519320495,21.3537691164676,7.118208156800742E-004,46.9721292100166,7.118208156801419E-004,3.06031317330346,11.0902775170705,10.4143600174725,0.0,0.0,0.0,11390.5612331763,10251505.1098587,0.0,0.0,11390.5612331762,10251505.1098586,0.0,0.0,7.639755494892597E-011,6.875779945403337E-008,0.0,0.0,3158.98476319151,2843086.28687236,0.174427363997204,0.174427363997204,13.2042399156796,4658.44032235608,10.556775069837,13.9316727530555,0.329406,12.2442239114462,46.9721292100166,0.43588218790057,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.43588218790057,21.0000000000002,7.525144936675815E-002 
 12/21  08:30:00,-18.8,7356545.89738563,0.0,8173.93988598403,0.0,21.,7.118208156801503E-004,4.65499144514433,53.5714285714286,0.707538232934702,152.068765302755,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2651567.95465132,9827068.65589278,7619789.46854983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156800990E-004,21.3537691164674,7.118208156800990E-004,0.0,10.9223069330583,10.9223069330583,2946.18661627925,10918.9651732142,10918.9651732142,8466.43274283314,0.170961040438018,0.205372668269021,0.42477694691959,21.3537691164674,7.118208156800990E-004,46.9014860500629,7.118208156805243E-004,3.06031317330346,10.9223069330583,10.2620216238419,0.0,0.0,0.0,11133.8350912926,10020451.5821633,0.0,0.0,11133.8350912921,10020451.5821629,0.0,0.0,4.692992661148310E-010,4.223693395033479E-007,0.0,0.0,3098.255381582,2788429.8434238,0.170961040438018,0.170961040438018,13.1838551035036,4904.86173721605,10.3926581688859,13.9459136397053,0.329406,12.1692859042956,46.9014860500629,0.427220079717972,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.427220079717972,21.,7.525144936675815E-002 
 12/21  08:45:00,-18.8,7205352.7784487,0.0,8005.94753160967,0.0,21.0000000000002,7.118208156801690E-004,4.65499144514438,53.5714285714286,0.707538232934702,150.13320890887,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2618375.92921834,9678472.2000856,7501151.03438147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801502E-004,21.3537691164674,7.118208156801502E-004,0.0,10.7750702275684,10.7750702275684,2909.30658802038,10753.8580000951,10753.8580000951,8334.61226042386,0.16878502004181,0.20297539961092,0.419370315689644,21.3537691164674,7.118208156801502E-004,46.8395629091878,7.118208156802166E-004,3.06031317330346,10.7750702275684,10.1250928233221,0.0,0.0,0.0,10965.8427369169,9869258.46322523,0.0,0.0,10965.8427369169,9869258.46322517,0.0,0.0,7.275957614183426E-011,6.548361852765083E-008,0.0,0.0,3059.43979692925,2753495.81723632,0.16878502004181,0.16878502004181,13.1618902384961,5123.02550857093,10.2433800123777,13.9545224006853,0.329406,12.0989512065315,46.8395629091878,0.421782351889723,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.421782351889723,21.,7.525144936675815E-002 
 12/21  09:00:00,-18.8,7103821.62118898,0.0,7893.13513465442,0.0,21.,7.118208156801645E-004,4.65499144514442,53.5714285714286,0.707538232934702,148.910766263425,0.353769116467344,0.0,0.0,0.0,0.0,0.0,2596823.12369799,9578615.57322345,7420691.06732237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156801690E-004,21.3537691164675,7.118208156801690E-004,0.0,10.642186136021,10.642186136021,2885.3590263311,10642.9061924705,10642.9061924705,8245.21229702485,0.167410707137217,0.201460243052861,0.415955640403219,21.3537691164675,7.118208156801690E-004,46.7836760276274,7.118208156802277E-004,3.06031317330346,10.642186136021,9.99920508636942,0.0,0.0,0.0,10853.0303399626,9767727.3059663,0.0,0.0,10853.0303399625,9767727.30596625,0.0,0.0,6.366462912410498E-011,5.729816621169448E-008,0.0,0.0,3034.26979259452,2730842.81333507,0.167410707137217,0.167410707137217,13.1395949704915,5317.97418013194,10.1074944277568,13.9597086062056,0.329406,12.0336015169812,46.7836760276274,0.418348036871791,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.418348036871791,21.0000000000002,7.525144936675815E-002 
 12/21  09:15:00,-18.8,6950127.72929023,0.0,7722.36414365581,0.0,20.9999999999998,7.118208156801531E-004,4.65499144514441,53.5714285714286,0.707538232934702,146.856026975991,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2562175.1663973,9427639.2967575,7300981.02981698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801645E-004,21.3537691164674,7.118208156801645E-004,0.0,10.521810413528,10.521810413528,2846.861295997,10475.154774175,10475.154774175,8112.20114424109,0.165100697151214,0.198911556582283,0.410216093037959,21.3537691164674,7.118208156801645E-004,46.7330497738193,7.118208156802274E-004,3.06031317330346,10.521810413528,9.8892236937714,0.0,0.0,0.0,10682.2593489653,9614033.4140688,0.0,0.0,10682.2593489653,9614033.41406874,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2993.71732297299,2694345.59067569,0.165100697151214,0.165100697151214,13.1165094213099,5487.1048186164,9.98540068995851,13.9599873651954,0.329406,11.972694027577,46.7330497738193,0.412575478118983,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.412575478118983,21.,7.525144936675815E-002 
 12/21  09:30:00,-18.8,6879846.14444523,0.0,7644.27349382803,0.0,20.9999999999998,7.118208156800945E-004,4.65499144514403,53.5714285714286,0.707538232934702,146.043278525252,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2547559.33208498,9358486.92000208,7244943.50945088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156801531E-004,21.3537691164672,7.118208156801531E-004,0.0,10.4125393254865,10.4125393254865,2830.62148009442,10398.3188000023,10398.3188000023,8049.9372327232,0.164186976832146,0.19790275560343,0.407945825341427,21.3537691164672,7.118208156801531E-004,46.6870937810127,7.118208156798583E-004,3.06031317330346,10.4125393254865,9.78482756700661,0.0,0.0,0.0,10604.1686991376,9543751.82922384,0.0,0.0,10604.1686991379,9543751.82922412,0.0,0.0,0.0,0.0,3.074092091992497E-010,2.766682882793248E-007,2976.66475861968,2678998.28275771,0.164186976832146,0.164186976832146,13.0925722967554,5636.61140870245,9.87422274984337,13.9569529589174,0.329406,11.9155878543804,46.6870937810127,0.410292152827139,0.0,-18.8,7.525144936675815E-002,20.9999999999998,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999998,7.525144936675815E-002,20.9999999999998,0.410292152827139,20.9999999999998,7.525144936675815E-002 
 12/21  09:45:00,-18.8,6834129.07583723,0.0,7593.47675093025,0.0,21.0000000000002,7.118208156800604E-004,4.65499144514367,53.5714285714286,0.707538232934702,145.582523949047,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2538712.66411656,9313443.60015381,7207797.90168515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156800946E-004,21.3537691164672,7.118208156800946E-004,0.0,10.3123412370846,10.3123412370846,2820.7918490184,10348.2706668376,10348.2706668376,8008.66433520572,0.163668980374571,0.197330687447631,0.406658789691668,21.3537691164672,7.118208156800946E-004,46.6449536073169,7.118208156801589E-004,3.06031317330346,10.3123412370846,9.68786574258592,0.0,0.0,0.0,10553.3719562376,9498034.76061381,0.0,0.0,10553.3719562375,9498034.76061375,0.0,0.0,6.730260793119669E-011,6.057234713807702E-008,0.0,0.0,2966.37437296744,2669736.9356707,0.163668980374571,0.163668980374571,13.0685842188144,5773.14077260299,9.77097984089399,13.9524572736364,0.329406,11.8617185572652,46.6449536073169,0.408997714706433,0.0,-18.8,7.525144936675815E-002,20.9999999999998,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999998,7.525144936675815E-002,20.9999999999998,0.408997714706433,20.9999999999998,7.525144936675815E-002 
 12/21  10:00:00,-18.8,6801008.16523342,0.0,7556.67573914825,0.0,21.,7.118208156800478E-004,4.65499144514366,53.5714285714286,0.707538232934702,145.295923492707,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2532763.6352462,9280768.56260856,7180404.45409464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156800604E-004,21.3537691164675,7.118208156800604E-004,0.0,10.2195660317203,10.2195660317203,2814.18181694022,10311.9650695651,10311.9650695651,7978.22717121626,0.163346774087775,0.196974785308539,0.40585822248388,21.3537691164675,7.118208156800604E-004,46.6059352654407,7.118208156801244E-004,3.06031317330346,10.2195660317203,9.59748040131516,0.0,0.0,0.0,10516.5709444568,9464913.8500111,0.0,0.0,10516.5709444567,9464913.85001104,0.0,0.0,6.912159733474255E-011,6.220943760126829E-008,0.0,0.0,2959.47774043293,2663529.96638964,0.163346774087775,0.163346774087775,13.0450645626457,5898.09173241652,9.6749553222698,13.9467975357633,0.329406,11.8108764290165,46.6059352654407,0.408192542983224,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.408192542983224,21.0000000000002,7.525144936675815E-002 
