Date/Time,Environment:Outdoor Dry Bulb [C](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone/Sys Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SUPPLY FAN 1:Fan Electric Power[W](TimeStep),SUPPLY FAN 1:Fan Delta Temp[deltaC](TimeStep),ZONE 1 FAN:Fan Electric Power[W](TimeStep),ZONE 1 FAN:Fan Delta Temp[deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Cooling Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Heating Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heating Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Energy[J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Rate[W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Consumption Rate [W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Power[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Consumption[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Fan Part-Load Ratio(TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Compressor Part-Load Ratio(TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer[W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate[kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temp[C](TimeStep),ZONE 1 INLET NODE:System Node Temp[C](TimeStep),ZONE 1 INLET NODE:System Node MassFlowRate[kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temp[C](TimeStep),OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temp[C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node MassFlowRate[kg/s](TimeStep),MIXED AIR NODE:System Node Temp[C](TimeStep),MIXED AIR NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temp[C](TimeStep),ZONE 1 RETURN NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temp[C](TimeStep),ZONE 1 OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temp[C](TimeStep),RELIEF AIR OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep) 
 12/21  10:15:00,-18.8,6771248.56739594,0.0,7523.60951932882,0.0,21.0000000000002,7.118208156800433E-004,4.65499144514356,53.5714285714286,0.707538232934702,145.044691738062,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2527478.89466434,9251403.96577643,7155726.86277035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156800478E-004,21.3537691164674,7.118208156800478E-004,0.0,10.1332598750005,10.1332598750005,2808.30988296038,10279.3377397516,10279.3377397516,7950.80762530039,0.163064330536137,0.196662765132792,0.405156451429877,21.3537691164674,7.118208156800478E-004,46.5696376025497,7.118208156801145E-004,3.06031317330346,10.1332598750005,9.51332754716449,0.0,0.0,0.0,10483.5047246361,9435154.25217248,0.0,0.0,10483.504724636,9435154.25217242,0.0,0.0,7.275957614183426E-011,6.548361852765083E-008,0.0,0.0,2953.35457469844,2658019.1172286,0.163064330536137,0.163064330536137,13.0219653539489,6012.3509968975,9.5855503814888,13.9400177242438,0.329406,11.7627840528663,46.5696376025497,0.407486735646435,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.407486735646435,21.,7.525144936675815E-002 
 12/21  10:30:00,-18.8,6750939.07261157,0.0,7501.04341401286,0.0,21.0000000000002,7.118208156800404E-004,4.65499144514354,53.5714285714286,0.707538232934702,144.924481674836,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2524373.12011262,9231318.18475104,7138361.97427022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156800433E-004,21.3537691164675,7.118208156800433E-004,0.0,10.0527117594383,10.0527117594383,2804.85902234735,10257.0202052789,10257.0202052789,7931.51330474468,0.16292918616616,0.19651345593379,0.404820666079453,21.3537691164675,7.118208156800433E-004,46.5357615911934,7.118208156801102E-004,3.06031317330346,10.0527117594383,9.43429809196616,0.0,0.0,0.0,10460.9386193197,9414844.75738774,0.0,0.0,10460.9386193196,9414844.75738767,0.0,0.0,7.094058673828840E-011,6.384652806445956E-008,0.0,0.0,2949.78350402219,2654805.15361997,0.16292918616616,0.16292918616616,12.9990386628556,6116.77791149305,9.50202224641656,13.9319975762056,0.329406,11.7170099113111,46.5357615911934,0.407149019004285,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.407149019004285,21.0000000000002,7.525144936675815E-002 
 12/21  10:45:00,-18.8,6735570.76675604,0.0,7483.96751861782,0.0,21.0000000000002,7.118208156800366E-004,4.65499144514352,53.5714285714286,0.707538232934702,144.86790075942,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2522359.16000497,9216088.39685511,7124870.53736001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156800404E-004,21.3537691164675,7.118208156800404E-004,0.0,9.97727565535503,9.97727565535503,2802.62128889442,10240.0982187279,10240.0982187279,7916.5228192889,0.162865575916223,0.196443175634008,0.404662617393672,21.3537691164675,7.118208156800404E-004,46.5040355315486,7.118208156801046E-004,3.06031317330346,9.97727565535503,9.36004478530098,0.0,0.0,0.0,10443.8627239247,9399476.4515322,0.0,0.0,10443.8627239246,9399476.45153214,0.0,0.0,6.912159733474255E-011,6.220943760126829E-008,0.0,0.0,2947.48918965384,2652740.27068845,0.162865575916223,0.162865575916223,12.9762908388801,6212.62484792456,9.42369200536678,13.9229651860285,0.329406,11.6733285956977,46.5040355315486,0.406990061291,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.406990061291,21.0000000000002,7.525144936675815E-002 
 12/21  11:00:00,-18.8,6723543.34423194,0.0,7470.60371581327,0.0,20.9999999999999,7.118208156800323E-004,4.65499144514362,53.5714285714286,0.707538232934702,144.851778442013,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2521058.4470279,9204144.18236129,7114024.24389581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156800365E-004,21.3537691164675,7.118208156800365E-004,0.0,9.90642029782819,9.90642029782819,2801.17605225322,10226.8268692903,10226.8268692903,7904.47138210646,0.162847450641433,0.196423149437997,0.404617582578326,21.3537691164675,7.118208156800365E-004,46.4742359902497,7.118208156801013E-004,3.06031317330346,9.90642029782819,9.2901436339022,0.0,0.0,0.0,10430.4989211227,9387449.02901043,0.0,0.0,10430.4989211226,9387449.02901037,0.0,0.0,6.730260793119669E-011,6.057234713807702E-008,0.0,0.0,2946.02783069524,2651425.04762571,0.162847450641433,0.162847450641433,12.9539329667274,6301.08407507544,9.35008242111338,13.913306874809,0.329406,11.6316946479612,46.4742359902497,0.406944767454924,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.406944767454924,21.0000000000002,7.525144936675815E-002 
 12/21  11:15:00,-18.8,6709212.10398138,0.0,7454.68011553486,0.0,21.,7.118208156800751E-004,4.65499144514384,53.5714285714286,0.707538232934702,144.789980552163,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2519091.84865851,9189950.19785501,7101535.54281294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156800323E-004,21.3537691164672,7.118208156800323E-004,0.0,9.839763227621,9.839763227621,2798.9909429539,10211.0557753945,10211.0557753945,7890.59504756993,0.162777975285828,0.196346386333612,0.404444961205854,21.3537691164672,7.118208156800323E-004,46.4462021169349,7.118208156804543E-004,3.06031317330346,9.839763227621,9.22458213775716,0.0,0.0,0.0,10414.5753208439,9373117.78875948,0.0,0.0,10414.5753208434,9373117.78875908,0.0,0.0,4.438334144651890E-010,3.994500730186701E-007,0.0,0.0,2943.78092350606,2649402.83115546,0.162777975285828,0.162777975285828,12.9319411713947,6382.44689987369,9.28092803381668,13.9029684283862,0.329406,11.5919482311014,46.4462021169349,0.406771153239173,0.0,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,20.9999999999999,0.406771153239173,20.9999999999999,7.525144936675815E-002 
 12/21  11:30:00,-18.8,6700466.52445919,0.0,7444.96280495465,0.0,21.0000000000002,7.118208156800950E-004,4.6549914451439,53.5714285714286,0.707538232934702,144.805172366209,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2518409.37066198,9181241.03701514,7093373.78209007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164673,7.118208156800751E-004,21.3537691164673,7.118208156800751E-004,0.0,9.77696805431619,9.77696805431619,2798.23263406887,10201.3789300168,10201.3789300168,7881.52642454452,0.162795054456099,0.196365257260755,0.404487396826186,21.3537691164673,7.118208156800751E-004,46.4197924363475,7.118208156801386E-004,3.06031317330346,9.77696805431619,9.16250687778917,0.0,0.0,0.0,10404.8580102619,9364372.20923575,0.0,0.0,10404.8580102619,9364372.20923568,0.0,0.0,6.730260793119669E-011,6.057234713807702E-008,0.0,0.0,2943.03780643508,2648734.02579157,0.162795054456099,0.162795054456099,12.9103501949255,6457.6381150914,9.21578601554934,13.8921766475422,0.329406,11.5539813315458,46.4197924363475,0.406813832930792,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.406813832930792,21.,7.525144936675815E-002 
 12/21  11:45:00,-18.8,6693843.66406975,0.0,7437.60407118861,0.0,20.9999999999999,7.118208156800947E-004,4.65499144514403,53.5714285714286,0.707538232934702,144.844834217766,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2518168.09117846,9174620.55907941,7086905.317582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156800950E-004,21.3537691164675,7.118208156800950E-004,0.0,9.71768284287012,9.71768284287012,2797.96454575384,10194.0228434216,10194.0228434216,7874.33924175778,0.162839643700934,0.19641452368401,0.404598185127649,21.3537691164675,7.118208156800950E-004,46.3948589356419,7.118208156801572E-004,3.06031317330346,9.71768284287012,9.10379415161196,0.0,0.0,0.0,10397.499276498,9357749.34884824,0.0,0.0,10397.499276498,9357749.34884818,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2942.80937997161,2648528.44197445,0.162839643700934,0.162839643700934,12.8892136991934,6527.47563236328,9.15423254280514,13.8810998399372,0.329406,11.5176661913712,46.3948589356419,0.406925258438523,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.406925258438523,21.0000000000002,7.525144936675815E-002 
 12/21  12:00:00,-18.8,6688835.65619692,0.0,7432.03961799658,0.0,21.,7.118208156801334E-004,4.65499144514422,53.5714285714286,0.707538232934702,144.901917340067,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2518250.78193467,9169590.10936148,7081737.226366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156800947E-004,21.3537691164672,7.118208156800947E-004,0.0,9.66159354032079,9.66159354032079,2798.05642437185,10188.4334548461,10188.4334548461,7868.59691818444,0.162903818549468,0.196485428539281,0.404757636638702,21.3537691164672,7.118208156800947E-004,46.3712695339909,7.118208156805078E-004,3.06031317330346,9.66159354032079,9.04816401689333,0.0,0.0,0.0,10391.9348233056,9352741.340975,0.0,0.0,10391.9348233051,9352741.34097461,0.0,0.0,4.347384674474597E-010,3.912646207027137E-007,0.0,0.0,2942.95834171192,2648662.50754073,0.162903818549468,0.162903818549468,12.8685580882574,6592.44244866723,9.09598954726442,13.8698096694779,0.329406,11.4828996083711,46.3712695339909,0.407085627045523,0.0,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,20.9999999999999,0.407085627045523,20.9999999999999,7.525144936675815E-002 
 12/21  12:15:00,-18.8,6689398.10797968,0.0,7432.66456442186,0.0,21.,7.118208156801486E-004,4.65499144514432,53.5714285714286,0.707538232934702,145.038531608416,0.353769116467351,0.0,0.0,0.0,0.0,0.0,2519641.11837743,9170027.09495074,7080856.18994486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801335E-004,21.3537691164674,7.118208156801335E-004,0.0,9.60839580134093,9.60839580134093,2799.60124264158,10188.9189943897,10188.9189943897,7867.61798882762,0.163057405102296,0.196655114029799,0.405139244207485,21.3537691164674,7.118208156801335E-004,46.3488962332978,7.118208156801944E-004,3.06031317330346,9.60839580134093,8.99505349272874,0.0,0.0,0.0,10392.5597697304,9353303.7927574,0.0,0.0,10392.5597697304,9353303.79275734,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2944.63977425,2650175.796825,0.163057405102296,0.163057405102296,12.8483759892148,6653.25644268847,9.04065782646725,13.8584264845216,0.329406,11.4495421554944,46.3488962332978,0.407469429455562,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.407469429455562,21.,7.525144936675815E-002 
 12/21  12:30:00,-18.8,6687076.92662935,0.0,7430.08547403261,0.0,21.0000000000002,7.118208156800984E-004,4.65499144514392,53.5714285714286,0.707538232934702,145.124265389026,0.353769116467355,0.0,0.0,0.0,0.0,0.0,2520259.5433555,9167642.46853345,7077855.11336891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801486E-004,21.3537691164674,7.118208156801486E-004,0.0,9.55783999475625,9.55783999475625,2800.28838150611,10186.2694094816,10186.2694094816,7864.28345929879,0.163153790025949,0.196761596499919,0.405378726217501,21.3537691164674,7.118208156801486E-004,46.3276340465171,7.118208156798604E-004,3.06031317330346,9.55783999475625,8.94476799106259,0.0,0.0,0.0,10389.9806793395,9350982.61140557,0.0,0.0,10389.9806793398,9350982.61140583,0.0,0.0,0.0,0.0,2.983142621815205E-010,2.684828359633684E-007,2945.41264689514,2650871.38220562,0.163153790025949,0.163153790025949,12.8286863660955,6710.13544780984,8.98809013955073,13.8469608351708,0.329406,11.4175254873608,46.3276340465171,0.40771028886225,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.40771028886225,21.,7.525144936675815E-002 
 12/21  12:45:00,-18.8,6685338.40655193,0.0,7428.1537850577,0.0,20.9999999999999,7.118208156800649E-004,4.65499144514383,53.5714285714286,0.707538232934702,145.213218907314,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2520964.8557601,9165834.29014982,7075354.5597347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156800984E-004,21.3537691164675,7.118208156800984E-004,0.0,9.50975989246419,9.50975989246419,2801.07206195567,10184.2603223887,10184.2603223887,7861.50506637189,0.163253794691646,0.196872073428519,0.405627201989897,21.3537691164675,7.118208156800984E-004,46.3074130633202,7.118208156801631E-004,3.06031317330346,9.50975989246419,8.89691432408629,0.0,0.0,0.0,10388.0489903671,9349244.09133043,0.0,0.0,10388.0489903671,9349244.09133037,0.0,0.0,6.730260793119669E-011,6.057234713807702E-008,0.0,0.0,2946.28528086299,2651656.75277669,0.163253794691646,0.163253794691646,12.8094603021456,6763.23530217016,8.93816310936153,13.8354022481724,0.329406,11.386782678767,46.3074130633202,0.40796019375954,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.40796019375954,21.0000000000002,7.525144936675815E-002 
 12/21  13:00:00,-18.8,6683525.94674471,0.0,7426.13994082746,0.0,21.,7.118208156800974E-004,4.65499144514398,53.5714285714286,0.707538232934702,145.295542446979,0.353769116467351,0.0,0.0,0.0,0.0,0.0,2521598.27627754,9163958.52772823,7072854.06143671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156800649E-004,21.3537691164672,7.118208156800649E-004,0.0,9.46400665272204,9.46400665272204,2801.7758625306,10182.1761419203,10182.1761419203,7858.72673492967,0.163346345702801,0.196974312092066,0.405857158100669,21.3537691164672,7.118208156800649E-004,46.2881706855393,7.118208156804788E-004,3.06031317330346,9.46400665272204,8.85138703149931,0.0,0.0,0.0,10386.0351461361,9347431.63152249,0.0,0.0,10386.0351461357,9347431.6315221,0.0,0.0,4.365574568510056E-010,3.929017111659050E-007,0.0,0.0,2947.07140497758,2652364.26447982,0.163346345702801,0.163346345702801,12.7906725699141,6812.87005902223,8.89068466224665,13.8237859731555,0.329406,11.3572353177011,46.2881706855393,0.408191472478143,0.0,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,20.9999999999999,0.408191472478143,20.9999999999999,7.525144936675815E-002 
 12/21  13:15:00,-18.8,6695240.02586306,0.0,7439.15558429229,0.0,21.0000000000002,7.118208156801153E-004,4.65499144514403,53.5714285714286,0.707538232934702,145.583447527625,0.353769116467351,0.0,0.0,0.0,0.0,0.0,2525528.45535298,9175347.98505315,7080636.34860509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164673,7.118208156800974E-004,21.3537691164673,7.118208156800974E-004,0.0,9.42030005677842,9.42030005677842,2806.14272816998,10194.8310945035,10194.8310945035,7867.37372067232,0.163670018694007,0.19733183427614,0.406661369543538,21.3537691164673,7.118208156800974E-004,46.2697890619579,7.118208156801591E-004,3.06031317330346,9.42030005677842,8.80701532039497,0.0,0.0,0.0,10399.0507895996,9359145.71063961,0.0,0.0,10399.0507895995,9359145.71063955,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2951.72617569761,2656553.55812784,0.163670018694007,0.163670018694007,12.7723187467719,6860.16516335709,8.84507291740158,13.8123442776273,0.329406,11.3287085975144,46.2697890619579,0.409000309396492,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.409000309396492,21.,7.525144936675815E-002 
 12/21  13:30:00,-18.8,6696838.19938891,0.0,7440.93133265434,0.0,21.,7.118208156801151E-004,4.6549914451441,53.5714285714286,0.707538232934702,145.70987009056,0.353769116467344,0.0,0.0,0.0,0.0,0.0,2526917.33968108,9176823.88951069,7080807.65072344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156801152E-004,21.3537691164675,7.118208156801152E-004,0.0,9.37841975956309,9.37841975956309,2807.68593297898,10196.4709883452,10196.4709883452,7867.56405635938,0.163812147374089,0.197488811388925,0.407014508402777,21.3537691164675,7.118208156801152E-004,46.2521755223467,7.118208156801784E-004,3.06031317330346,9.37841975956309,8.76512876428505,0.0,0.0,0.0,10400.8265379625,9360743.88416622,0.0,0.0,10400.8265379624,9360743.88416616,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2953.39580306954,2658056.22276259,0.163812147374089,0.163812147374089,12.7544611889749,6904.93387788088,8.80138862044151,13.8010029400702,0.329406,11.3011957802558,46.2521755223467,0.409355479357315,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.409355479357315,21.0000000000002,7.525144936675815E-002 
 12/21  13:45:00,-18.8,6696958.33662421,0.0,7441.06481847135,0.0,21.,7.118208156801540E-004,4.65499144514435,53.5714285714286,0.707538232934702,145.809076887123,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2527899.50577591,9176854.56420228,7079903.91653848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801151E-004,21.3537691164674,7.118208156801151E-004,0.0,9.33833732229821,9.33833732229821,2808.7772286399,10196.5050713359,10196.5050713359,7866.55990726498,0.163923679134903,0.197611988594844,0.407291624877512,21.3537691164674,7.118208156801151E-004,46.2353181062472,7.118208156805291E-004,3.06031317330346,9.33833732229821,8.72513281107697,0.0,0.0,0.0,10400.9600237803,9360864.02140224,0.0,0.0,10400.9600237798,9360864.02140185,0.0,0.0,4.383764462545514E-010,3.945388016290963E-007,0.0,0.0,2954.58630552702,2659127.67497432,0.163923679134903,0.163923679134903,12.7370285562746,6946.77206147648,8.75977385007153,13.7896118002436,0.329406,11.2746928251576,46.2353181062472,0.409634189685844,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.409634189685844,21.,7.525144936675815E-002 
 12/21  14:00:00,-18.8,6696753.02280873,0.0,7440.83669200969,0.0,20.9999999999998,7.118208156801689E-004,4.65499144514451,53.5714285714286,0.707538232934702,145.899036848531,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2528760.27618909,9176569.92355164,7078796.72021903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801541E-004,21.3537691164674,7.118208156801541E-004,0.0,9.30002488899121,9.30002488899121,2809.7336402101,10196.1888039463,10196.1888039463,7865.32968913226,0.164024815279261,0.197723679818444,0.407542911969084,21.3537691164674,7.118208156801541E-004,46.2192050983057,7.118208156802141E-004,3.06031317330346,9.30002488899121,8.68692411911211,0.0,0.0,0.0,10400.7318973192,9360658.70758727,0.0,0.0,10400.7318973191,9360658.70758722,0.0,0.0,6.184563972055912E-011,5.566107574850321E-008,0.0,0.0,2955.63267705863,2660069.40935276,0.164024815279261,0.164024815279261,12.7199553262924,6985.96121130254,8.72005853816027,13.7782044702298,0.329406,11.249131504195,46.2192050983057,0.409886922071798,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.409886922071798,21.,7.525144936675815E-002 
 12/21  14:15:00,-18.8,6686783.88443831,0.0,7429.75987159812,0.0,21.0000000000002,7.118208156801183E-004,4.65499144514405,53.5714285714286,0.707538232934702,145.832504306782,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2527162.40144769,9166717.33229859,7070349.87780285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156801689E-004,21.3537691164672,7.118208156801689E-004,0.0,9.26349064842743,9.26349064842743,2807.95822383077,10185.2414803318,10185.2414803318,7855.94430866983,0.163950017061904,0.197641075731741,0.407357065191814,21.3537691164672,7.118208156801689E-004,46.2038399424664,7.118208156798838E-004,3.06031317330346,9.26349064842743,8.65112893860881,0.0,0.0,0.0,10389.6550769047,9350689.56921424,0.0,0.0,10389.655076905,9350689.56921451,0.0,0.0,0.0,0.0,2.964952727779746E-010,2.668457455001771E-007,2953.79072813755,2658411.6553238,0.163950017061904,0.163950017061904,12.7032537081222,7022.09921789566,8.68242856497854,13.7666761345099,0.329406,11.2245523497442,46.2038399424664,0.409700006384456,0.0,-18.8,7.525144936675815E-002,20.9999999999998,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999998,7.525144936675815E-002,20.9999999999998,0.409700006384456,20.9999999999998,7.525144936675815E-002 
 12/21  14:30:00,-18.8,6684271.18462404,0.0,7426.9679829156,0.0,20.9999999999999,7.118208156800841E-004,4.65499144514396,53.5714285714286,0.707538232934702,145.878014796601,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2527369.10882812,9164178.27659342,7067584.47854045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156801183E-004,21.3537691164675,7.118208156801183E-004,0.0,9.2286958104683,9.2286958104683,2808.18789869791,10182.420307326,10182.420307326,7852.87164282273,0.16400118155104,0.197697579973925,0.407484190620101,21.3537691164675,7.118208156801183E-004,46.1892063248122,7.118208156801811E-004,3.06031317330346,9.2286958104683,8.61658072435161,0.0,0.0,0.0,10386.863188225,9348176.86940254,0.0,0.0,10386.863188225,9348176.86940248,0.0,0.0,6.730260793119669E-011,6.057234713807702E-008,0.0,0.0,2954.06591349451,2658659.32214506,0.16400118155104,0.16400118155104,12.6868711922877,7055.6816564716,8.64662182682479,13.7551231896766,0.329406,11.2008725082507,46.1892063248122,0.40982786298308,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.40982786298308,21.0000000000002,7.525144936675815E-002 
 12/21  14:45:00,-18.8,6682762.94587456,0.0,7425.29216208284,0.0,21.0000000000002,7.118208156801155E-004,4.65499144514403,53.5714285714286,0.707538232934702,145.935424171452,0.353769116467351,0.0,0.0,0.0,0.0,0.0,2527787.665185,9162627.29000697,7065617.07182922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156800841E-004,21.3537691164672,7.118208156800841E-004,0.0,9.1954750922181,9.1954750922181,2808.65296131666,10180.6969888966,10180.6969888966,7850.6856353658,0.164065723184135,0.197768855749733,0.407644553459407,21.3537691164672,7.118208156800841E-004,46.1752347325416,7.118208156804942E-004,3.06031317330346,9.1954750922181,8.58353718999835,0.0,0.0,0.0,10385.1873673902,9346668.63065117,0.0,0.0,10385.1873673898,9346668.63065078,0.0,0.0,4.365574568510056E-010,3.929017111659050E-007,0.0,0.0,2954.58838548812,2659129.54693931,0.164065723184135,0.164065723184135,12.6708462664344,7087.31113927664,8.61234055676081,13.74368377155,0.329406,11.1780121641554,46.1752347325416,0.409989148159898,0.0,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,20.9999999999999,0.409989148159898,20.9999999999999,7.525144936675815E-002 
 12/21  15:00:00,-18.8,6681442.65298481,0.0,7423.82516998312,0.0,21.,7.118208156801325E-004,4.65499144514424,53.5714285714286,0.707538232934702,145.992359864452,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2528219.44326515,9161263.59835721,7063826.56865555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156801154E-004,21.3537691164675,7.118208156801154E-004,0.0,9.16367782779451,9.16367782779451,2809.13271473905,10179.1817759525,10179.1817759525,7848.69618739505,0.164129732287477,0.197839541550445,0.40780359315303,21.3537691164675,7.118208156801154E-004,46.1618618003121,7.118208156801772E-004,3.06031317330346,9.16367782779451,8.55190149365479,0.0,0.0,0.0,10383.7203752912,9345348.3377621,0.0,0.0,10383.7203752912,9345348.33776204,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2955.1250746035,2659612.56714315,0.164129732287477,0.164129732287477,12.6552106782244,7117.06434460213,8.57952908497235,13.7323577138056,0.329406,11.155943399389,46.1618618003121,0.410149102580872,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.410149102580872,21.0000000000002,7.525144936675815E-002 
 12/21  15:15:00,-18.8,6670643.56895598,0.0,7411.82618772887,0.0,21.,7.118208156801316E-004,4.6549914451442,53.5714285714286,0.707538232934702,145.837674453532,0.353769116467351,0.0,0.0,0.0,0.0,0.0,2525680.03118056,9150664.69151471,7055520.68324076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164673,7.118208156801326E-004,21.3537691164673,7.118208156801326E-004,0.0,9.15792747574919,9.15792747574919,2806.31114575617,10167.4052127941,10167.4052127941,7839.46742582306,0.163955829522246,0.197647494866536,0.407371507073729,21.3537691164673,7.118208156801326E-004,46.159443382577,7.118208156801948E-004,3.06031317330346,9.15792747574919,8.54687166229674,0.0,0.0,0.0,10371.7213930375,9334549.25373372,0.0,0.0,10371.7213930374,9334549.25373366,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2952.14882020971,2656933.93818874,0.163955829522246,0.163955829522246,13.0059491237316,7869.66127764579,8.55881005585568,14.2564872780435,0.329406,11.4076486669496,46.159443382577,0.409714531329813,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.409714531329813,21.,7.525144936675815E-002 
 12/21  15:30:00,-18.8,6667739.59434106,0.0,7408.59954926784,0.0,20.9999999999999,7.118208156801232E-004,4.65499144514422,53.5714285714286,0.707538232934702,145.777024254974,0.353769116467351,0.0,0.0,0.0,0.0,0.0,2524810.65151171,9147831.59681148,7053481.84985586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801315E-004,21.3537691164674,7.118208156801315E-004,0.0,9.16419798521771,9.16419798521771,2805.34516834635,10164.2573297905,10164.2573297905,7837.20205539541,0.163887644441453,0.197572192007772,0.407202091571984,21.3537691164674,7.118208156801315E-004,46.1620805622117,7.118208156801943E-004,3.06031317330346,9.16419798521771,8.55331746930055,0.0,0.0,0.0,10368.4947545773,9331645.2791196,0.0,0.0,10368.4947545773,9331645.27911954,0.0,0.0,6.548361852765083E-011,5.893525667488575E-008,0.0,0.0,2951.12219260132,2656009.97334119,0.163887644441453,0.163887644441453,13.0536282769766,7849.75686459337,8.55402560477748,14.2372828456815,0.329406,11.3956542252295,46.1620805622117,0.409544141423568,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.409544141423568,21.,7.525144936675815E-002 
 12/21  15:45:00,-18.8,6665999.153385,0.0,7406.66572598333,0.0,21.,7.118208156801605E-004,4.65499144514439,53.5714285714286,0.707538232934702,145.751660225378,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2524397.109234,9146123.80595407,7052147.6621146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164672,7.118208156801232E-004,21.3537691164672,7.118208156801232E-004,0.0,9.1634489433836,9.1634489433836,2804.88567692667,10162.3597843934,10162.3597843934,7835.71962457177,0.163859129309625,0.197540699576627,0.407131241683567,21.3537691164672,7.118208156801232E-004,46.1617655387057,7.118208156805372E-004,3.06031317330346,9.1634489433836,8.55268413017197,0.0,0.0,0.0,10366.5609312923,9329904.8381631,0.0,0.0,10366.5609312919,9329904.83816271,0.0,0.0,4.383764462545514E-010,3.945388016290963E-007,0.0,0.0,2950.63733715205,2655573.60343684,0.163859129309625,0.163859129309625,13.0155321556567,7775.11565432741,8.55417334019608,14.183390306176,0.329406,11.368781823186,46.1617655387057,0.409472884037315,0.0,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,-18.8,7.525144936675815E-002,20.9999999999999,7.525144936675815E-002,20.9999999999999,0.409472884037315,20.9999999999999,7.525144936675815E-002 
 12/21  16:00:00,-18.8,6664522.60369182,0.0,7405.02511521314,0.0,21.0000000000002,7.118208156801757E-004,4.65499144514443,53.5714285714286,0.707538232934702,145.739161109493,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2524134.53542449,9144666.88504096,7050923.6084748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164673,7.118208156801605E-004,21.3537691164673,7.118208156801605E-004,0.0,9.15911082632632,9.15911082632632,2804.59392824944,10160.7409833788,10160.7409833788,7834.359564972,0.163845077365086,0.197525180314743,0.407096327634819,21.3537691164673,7.118208156801605E-004,46.159941062719,7.118208156802242E-004,3.06031317330346,9.15911082632632,8.54845290931888,0.0,0.0,0.0,10364.9203205204,9328428.28846838,0.0,0.0,10364.9203205204,9328428.28846832,0.0,0.0,6.912159733474255E-011,6.220943760126829E-008,0.0,0.0,2950.33308935893,2655299.78042304,0.163845077365086,0.163845077365086,12.9823363494,7723.93364388241,8.55224662735877,14.1444040015464,0.329406,11.3483253144526,46.159941062719,0.4094377691781,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.4094377691781,21.,7.525144936675815E-002 
 12/21  16:15:00,-18.8,6663314.60175124,0.0,7403.68289083471,0.0,21.,7.118208156801253E-004,4.65499144514416,53.5714285714286,0.707538232934702,145.796721776231,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2524583.14248061,9143414.28292493,7049229.52087704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164675,7.118208156801757E-004,21.3537691164675,7.118208156801757E-004,0.0,9.12774849731669,9.12774849731669,2805.09238053401,10159.3492032499,10159.3492032499,7832.47724541894,0.163909789085828,0.197596648544505,0.407257113081002,21.3537691164675,7.118208156801757E-004,46.1467510506847,7.118208156798882E-004,3.06031317330346,9.12774849731669,8.51724369400545,0.0,0.0,0.0,10363.5780961425,9327220.28652823,0.0,0.0,10363.5780961428,9327220.2865285,0.0,0.0,0.0,0.0,3.001332515850663E-010,2.701199264265597E-007,2950.88910231024,2655800.19207922,0.163909789085828,0.163909789085828,12.5769421687398,6936.33620557573,8.53727302661934,13.5591817489311,0.329406,11.0482273877752,46.1467510506847,0.409599479392446,0.0,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.0000000000002,7.525144936675815E-002,21.0000000000002,0.409599479392446,21.0000000000002,7.525144936675815E-002 
 12/21  16:30:00,-18.8,6662286.50466932,0.0,7402.54056074369,0.0,21.,7.118208156801369E-004,4.65499144514424,53.5714285714286,0.707538232934702,145.886277013955,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2525361.97394217,9142311.9264068,7047373.20683814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801253E-004,21.3537691164674,7.118208156801253E-004,0.0,9.08445722489709,9.08445722489709,2805.95774882464,10158.1243626742,10158.1243626742,7830.4146742646,0.164010470225623,0.197707837927328,0.407507269649219,21.3537691164674,7.118208156801253E-004,46.1285440991498,7.118208156805351E-004,3.06031317330346,9.08445722489709,8.47412201305559,0.0,0.0,0.0,10362.4357660526,9326192.18944738,0.0,0.0,10362.4357660522,9326192.18944699,0.0,0.0,4.347384674474597E-010,3.912646207027137E-007,0.0,0.0,2951.84402583859,2656659.62325473,0.164010470225623,0.164010470225623,12.4926682627474,6961.53031116565,8.50579414324947,13.5458904295447,0.329406,11.0258422863971,46.1285440991498,0.409851074752766,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.409851074752766,21.,7.525144936675815E-002 
 12/21  16:45:00,-18.8,6661388.80918483,0.0,7401.54312131648,0.0,21.,7.118208156801450E-004,4.65499144514429,53.5714285714286,0.707538232934702,145.95856411192,0.353769116467351,0.0,0.0,0.0,0.0,0.0,2525984.19268192,9141354.67821033,7045812.7247433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801369E-004,21.3537691164674,7.118208156801369E-004,0.0,9.04911778076911,9.04911778076911,2806.64910297991,10157.060753567,10157.060753567,7828.68080527033,0.164091737916944,0.197797584267944,0.407709190751911,21.3537691164674,7.118208156801369E-004,46.1136814372217,7.118208156801968E-004,3.06031317330346,9.04911778076911,8.43892491510831,0.0,0.0,0.0,10361.4383266251,9325294.49396255,0.0,0.0,10361.438326625,9325294.49396249,0.0,0.0,6.366462912410498E-011,5.729816621169448E-008,0.0,0.0,2952.60766709183,2657346.90038265,0.164091737916944,0.164091737916944,12.500672880878,7047.79486537574,8.46944967460997,13.5719389404203,0.329406,11.0206943075151,46.1136814372217,0.410054157218079,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.410054157218079,21.,7.525144936675815E-002 
 12/21  17:00:00,-18.8,6660586.31947087,0.0,7400.65146607874,0.0,20.9999999999999,7.118208156801416E-004,4.65499144514434,53.5714285714286,0.707538232934702,146.021666958145,0.353769116467348,0.0,0.0,0.0,0.0,0.0,2526525.57104896,9140500.30989165,7044433.24989076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3537691164674,7.118208156801450E-004,21.3537691164674,7.118208156801450E-004,0.0,9.01817625917657,9.01817625917657,2807.25063449884,10156.1114554352,10156.1114554352,7827.14805543418,0.164162680350282,0.197875925647506,0.407885457287042,21.3537691164674,7.118208156801450E-004,46.1006684035892,7.118208156802045E-004,3.06031317330346,9.01817625917657,8.4081091646719,0.0,0.0,0.0,10360.5466713882,9324492.0042494,0.0,0.0,10360.5466713882,9324492.00424935,0.0,0.0,6.184563972055912E-011,5.566107574850321E-008,0.0,0.0,2953.27230145698,2657945.07131129,0.164162680350282,0.164162680350282,12.5058147407094,7112.48410676315,8.43576989802283,13.5850352230033,0.329406,11.0104025605131,46.1006684035892,0.410231437561884,0.0,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,-18.8,7.525144936675815E-002,21.,7.525144936675815E-002,21.,0.410231437561884,21.,7.525144936675815E-002 
 12/21  17:15:00,-18.8,0.0,2485494.04949147,0.0,2761.66005499052,18.3818329713888,7.118208156801267E-004,5.49603274736502,53.5714285714286,0.707538232934702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8600227861521,7.118208156801297E-004,18.8600227861521,7.118208156801297E-004,0.0,9.00234487604967,9.00234487604967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8600227861521,7.118208156801297E-004,18.8600227861521,7.118208156801297E-004,0.0,9.00234487604967,9.00234487604967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7422894769065,0.0,8.42284540665291,8.42284540665291,0.0,11.7422894769065,18.8600227861521,0.0,0.0,-18.8,7.525144936675812E-002,18.8600227861521,7.525144936675812E-002,-18.8,7.525144936675812E-002,18.8600227861521,7.525144936675812E-002,18.8600227861521,0.0,18.8600227861521,7.525144936675812E-002 
 12/21  17:30:00,-18.8,0.0,2381493.28600775,0.0,2646.10365111972,16.8556355938066,7.118208156801133E-004,6.03990605261985,53.5714285714286,0.707538232934702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.1252266399794,7.118208156801160E-004,17.1252266399794,7.118208156801160E-004,0.0,9.00234487604967,9.00234487604967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.1252266399794,7.118208156801160E-004,17.1252266399794,7.118208156801160E-004,0.0,9.00234487604967,9.00234487604967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.008162799883,0.0,8.42284540665291,8.42284540665291,0.0,12.008162799883,17.1252266399794,0.0,0.0,-18.8,7.525144936675816E-002,17.1252266399794,7.525144936675816E-002,-18.8,7.525144936675816E-002,17.1252266399794,7.525144936675816E-002,17.1252266399794,0.0,17.1252266399794,7.525144936675816E-002 
 12/21  17:45:00,-18.8,316451.494184316,1878240.20935779,351.612771315907,2086.9335659531,15.6482807878939,7.118208156801006E-004,6.51878884592923,53.5714285714286,0.707538232934702,11.1093921449918,0.117923038822449,0.0,0.0,0.0,0.0,0.0,224839.07395775,737674.378220338,581139.104281171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0754726454197,7.118208156801051E-004,16.0754726454197,7.118208156801051E-004,0.0,9.0138319500897,9.0138319500897,249.821193286388,819.638198022597,819.638198022597,645.710115867968,1.248956836047471E-002,1.793820822912124E-002,3.167521750596305E-002,16.0754726454197,7.118208156801051E-004,24.6388106829057,7.118208156800669E-004,1.02010439110115,9.0138319500897,8.96350314640465,0.0,0.0,0.0,818.724532230202,736852.079007182,0.0,0.0,818.724532230224,736852.079007201,0.0,0.0,3.315866100213801E-013,2.984279490192421E-010,2.197945529284576E-011,1.978150976356119E-008,260.93058543138,234837.526888242,1.248956836047471E-002,1.248956836047471E-002,12.413694223051,2975.41047962123,8.45373172607026,10.6079136192134,0.109802,12.0178564222944,24.6388106829057,3.121058679178750E-002,0.0,-18.8,7.525144936675816E-002,15.9575496065972,7.525144936675816E-002,-18.8,7.525144936675816E-002,15.9575496065972,7.525144936675816E-002,15.9575496065972,3.121058679178750E-002,15.9575496065972,7.525144936675816E-002 
 12/21  18:00:00,-18.8,483182.151411037,774245.615489497,536.869057123375,860.272906099441,15.1402319124678,7.118208156800879E-004,6.72961243901704,53.5714285714286,0.707538232934702,29.5615417861255,0.235846077644898,0.0,0.0,0.0,0.0,0.0,572661.782464912,1963129.90353058,1546195.72829383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.592111862844,7.118208156800960E-004,15.592111862844,7.118208156800960E-004,0.0,9.11292629402501,9.11292629402501,636.290869405458,2181.25544836731,2181.25544836731,1717.99525365982,3.323412227781415E-002,4.564645128252806E-002,8.424606119558932E-002,15.592111862844,7.118208156800960E-004,32.7397576054245,7.118208156800193E-004,2.04020878220231,9.11292629402501,8.97901605228033,0.0,0.0,0.0,2179.84221242765,1961857.99118489,0.0,0.0,2179.84221242768,1961857.99118492,0.0,0.0,5.456968210637569E-012,4.911271389573812E-009,3.910827217623591E-011,3.519744495861232E-008,665.852411191584,599267.170072425,3.323412227781415E-002,3.323412227781415E-002,12.8526718372853,5101.26016725898,8.65208855327423,12.3455916870467,0.219604,12.1043785164797,32.7397576054245,8.304982429041868E-002,0.0,-18.8,7.525144936675815E-002,15.3562657851991,7.525144936675815E-002,-18.8,7.525144936675815E-002,15.3562657851991,7.525144936675815E-002,15.3562657851991,8.304982429041868E-002,15.3562657851991,7.525144936675815E-002 
 12/21  18:15:00,-18.8,849739.530362458,0.0,944.155033736065,0.0,15.0000048884908,7.118208156800822E-004,6.79004395220246,53.5714285714286,0.707538232934699,13.7633345739395,0.353769116467348,0.0,0.0,0.0,0.0,0.0,355292.17457865,917810.685258538,723597.018409276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3539482861673,7.118208156800762E-004,15.3539482861673,7.118208156800762E-004,0.0,9.30748676330763,9.30748676330763,394.769082865167,1019.78965028726,1019.78965028726,803.996687121418,1.547322353786892E-002,2.830653129461733E-002,3.924494122125385E-002,15.3539482861673,7.118208156800762E-004,41.1800270378662,7.118208156801425E-004,3.06031317330346,9.30748676330763,9.24481523703363,0.0,0.0,0.0,1018.52306640697,916670.759766277,0.0,0.0,1018.52306640697,916670.759766271,0.0,0.0,6.366462912410498E-012,5.729816621169448E-009,0.0,0.0,408.532417439107,367679.175695196,1.547322353786892E-002,1.547322353786892E-002,13.0057834570805,6834.03107591702,8.97280793271212,13.9213673364538,0.329406,11.447087634583,41.1800270378662,3.866653932618627E-002,0.0,-18.8,3.762572468337908E-003,15.0001791697,7.525144936675815E-002,13.310170211215,7.525144936675815E-002,15.0001791697,7.525144936675815E-002,15.0001791697,3.866653932618627E-002,15.0001791697,3.762572468337908E-003 
 12/21  18:30:00,-18.8,1213119.30371687,0.0,1347.91033746319,0.0,15.0000001497256,7.118208156800814E-004,6.79004602445133,53.5714285714286,0.707538232934699,19.1579258901108,0.353769116467348,0.0,0.0,0.0,0.0,0.0,445444.955595112,1281716.25264201,1011049.98712197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537740049581,7.118208156800822E-004,15.3537740049581,7.118208156800822E-004,0.0,9.51180229340894,9.51180229340894,494.938839550125,1424.12916960223,1424.12916960223,1123.38887457997,2.153801233466361E-002,3.544586145446665E-002,5.462717814660466E-002,15.3537740049581,7.118208156800822E-004,41.2640577441057,7.118208156801447E-004,3.06031317330346,9.51180229340894,9.42422817659857,0.0,0.0,0.0,1422.2970710567,1280067.36395103,0.0,0.0,1422.29707105669,1280067.36395102,0.0,0.0,8.640199666842818E-012,7.776179700158536E-009,0.0,0.0,514.096765440235,462687.088896212,2.153801233466361E-002,2.153801233466361E-002,12.7486248381758,5990.17558383295,9.2417129496563,13.5796214907215,0.329406,11.4106672201889,41.2640577441057,5.382203643009313E-002,0.0,-18.8,3.762572468337908E-003,15.0000048884908,7.525144936675816E-002,13.3100046440663,7.525144936675816E-002,15.0000048884908,7.525144936675816E-002,15.0000048884908,5.382203643009313E-002,15.0000048884908,3.762572468337908E-003 
 12/21  18:45:00,-18.8,1356649.34025607,0.0,1507.38815584008,0.0,15.0000000047703,7.118208156800826E-004,6.79004608783983,53.5714285714286,0.707538232934699,21.2422811753325,0.353769116467348,0.0,0.0,0.0,0.0,0.0,480591.199846654,1425489.97161154,1125032.90961104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537692661929,7.118208156800814E-004,15.3537692661929,7.118208156800814E-004,0.0,9.70317931728832,9.70317931728832,533.990222051838,1583.87774623505,1583.87774623505,1250.03656623449,2.388131766429219E-002,3.819897270440016E-002,6.057053898847058E-002,15.3537692661929,7.118208156800814E-004,41.3429011250947,7.118208156801473E-004,3.06031317330346,9.70317931728832,9.60572611256967,0.0,0.0,0.0,1581.77546723297,1423597.92050967,0.0,0.0,1581.77546723296,1423597.92050966,0.0,0.0,1.000444171950221E-011,9.003997547551990E-009,0.0,0.0,555.23250322717,499709.252904453,2.388131766429219E-002,2.388131766429219E-002,12.6101397244178,5429.30196872807,9.44831727147438,13.3803289804965,0.329406,11.4143231259854,41.3429011250947,5.967779799519909E-002,0.0,-18.8,3.762572468337908E-003,15.0000001497256,7.525144936675815E-002,13.3100001422393,7.525144936675815E-002,15.0000001497256,7.525144936675815E-002,15.0000001497256,5.967779799519909E-002,15.0000001497256,3.762572468337908E-003 
 12/21  19:00:00,-18.8,1555187.1291583,0.0,1727.98569906478,0.0,15.0000000001605,7.118208156800843E-004,6.79004608985571,53.5714285714286,0.707538232934697,24.1418330189321,0.353769116467348,0.0,0.0,0.0,0.0,0.0,529238.543176745,1624349.13969867,1282540.72989737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691212377,7.118208156800826E-004,15.3537691212377,7.118208156800826E-004,0.0,9.8698717729472,9.8698717729472,588.042825751938,1804.83237744297,1804.83237744297,1425.04525544152,2.714109556147469E-002,4.202387496412298E-002,6.883836188738275E-002,15.3537691212377,7.118208156800826E-004,41.4115783421406,7.118208156801482E-004,3.06031317330346,9.8698717729472,9.7587686552607,0.0,0.0,0.0,1802.37302892461,1622135.72603215,0.0,0.0,1802.3730289246,1622135.72603214,0.0,0.0,1.136868377216160E-011,1.023181539494544E-008,0.0,0.0,612.18465877087,550966.192893783,2.714109556147469E-002,2.714109556147469E-002,12.5487198243296,5038.40106010441,9.6251507637433,13.2742795451,0.329406,11.4497151544217,41.4115783421406,6.782376253500948E-002,0.0,-18.8,3.762572468337908E-003,15.0000000047703,7.525144936675816E-002,13.3100000045318,7.525144936675816E-002,15.0000000047703,7.525144936675816E-002,15.0000000047703,6.782376253500948E-002,15.0000000047703,3.762572468337908E-003 
 12/21  19:15:00,-18.8,1652907.59286323,0.0,1836.56399207026,0.0,15.0000000000055,7.118208156800766E-004,6.79004608992343,53.5714285714286,0.707538232934697,25.5376640807386,0.353769116467348,0.0,0.0,0.0,0.0,0.0,552884.611039627,1722256.39793982,1360369.10272167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691166279,7.118208156800843E-004,15.3537691166279,7.118208156800843E-004,0.0,10.016765456082,10.016765456082,614.316234488474,1913.61821993314,1913.61821993314,1511.5212252463,2.871033780610690E-002,4.386311473348861E-002,7.281845419102116E-002,15.3537691166279,7.118208156800843E-004,41.4720985779492,7.118208156797804E-004,3.06031317330346,10.016765456082,9.89891458354272,0.0,0.0,0.0,1910.95132255316,1719856.19029784,0.0,0.0,1910.95132255322,1719856.19029789,0.0,0.0,0.0,0.0,5.502442945726216E-011,4.952198651153594E-008,639.853898569213,575868.508712292,2.871033780610690E-002,2.871033780610690E-002,12.5153165037592,4721.29802384336,9.77972821400903,13.1993674722713,0.329406,11.4895478431402,41.4720985779492,7.174519279263382E-002,0.0,-18.8,3.762572468337908E-003,15.0000000001605,7.525144936675814E-002,13.3100000001525,7.525144936675816E-002,15.0000000001605,7.525144936675814E-002,15.0000000001605,7.174519279263382E-002,15.0000000001605,3.762572468337908E-003 
 12/21  19:30:00,-18.8,1723301.32469186,0.0,1914.77924965763,0.0,15.0000000000002,7.118208156800729E-004,6.79004608992575,53.5714285714286,0.707538232934699,26.5288910044049,0.353769116467348,0.0,0.0,0.0,0.0,0.0,569780.809720199,1792797.72468113,1416571.37782195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164729,7.118208156800766E-004,15.3537691164729,7.118208156800766E-004,0.0,10.1476252387233,10.1476252387233,633.089788577999,1991.99747186793,1991.99747186793,1573.96819757994,2.982470988536186E-002,4.516841388174165E-002,7.564485256899101E-002,15.3537691164729,7.118208156800766E-004,41.52601284591,7.118208156801423E-004,3.06031317330346,10.1476252387233,10.024900878093,0.0,0.0,0.0,1989.16658016245,1790249.9221462,0.0,0.0,1989.16658016244,1790249.92214619,0.0,0.0,1.250555214937776E-011,1.125499693443999E-008,0.0,0.0,659.618679582404,593656.811624163,2.982470988536186E-002,2.982470988536186E-002,12.4944973736799,4450.37938215939,9.918122936725,13.1416846613104,0.329406,11.5299037990177,41.52601284591,7.452993326517082E-002,0.0,-18.8,3.762572468337908E-003,15.0000000000055,7.525144936675815E-002,13.3100000000053,7.525144936675815E-002,15.0000000000055,7.525144936675815E-002,15.0000000000055,7.452993326517082E-002,15.0000000000055,3.762572468337908E-003 
 12/21  19:45:00,-18.8,1775233.85045714,0.0,1972.48205606349,0.0,15.,7.118208156800730E-004,6.7900460899258,53.5714285714286,0.707538232934697,27.2485706917202,0.353769116467348,0.0,0.0,0.0,0.0,0.0,582138.078051634,1844849.72617466,1458146.31335712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164675,7.118208156800729E-004,15.3537691164675,7.118208156800729E-004,0.0,10.2654934755745,10.2654934755745,646.820086724038,2049.83302908295,2049.83302908295,1620.1625703968,3.063379903579054E-002,4.611570599851304E-002,7.769695734166576E-002,15.3537691164675,7.118208156800729E-004,41.5745745933957,7.118208156801392E-004,3.06031317330346,10.2654934755745,10.1391630155273,0.0,0.0,0.0,2046.86938656887,1842182.44791199,0.0,0.0,2046.86938656886,1842182.44791197,0.0,0.0,1.273292582482100E-011,1.145963324233890E-008,0.0,0.0,674.068657415758,606661.791674182,3.063379903579054E-002,3.063379903579054E-002,12.4838470925679,4220.36534446799,10.0427942203611,13.0998699942043,0.329406,11.5713321072827,41.5745745933957,7.655179234171525E-002,0.0,-18.8,3.762572468337908E-003,15.0000000000002,7.525144936675815E-002,13.3100000000002,7.525144936675815E-002,15.0000000000002,7.525144936675815E-002,15.0000000000002,7.655179234171525E-002,15.0000000000002,3.762572468337908E-003 
 12/21  20:00:00,-18.8,1814154.7413908,0.0,2015.72749043422,0.0,15.,7.118208156800750E-004,6.79004608992582,53.5714285714286,0.707538232934699,27.7781670369289,0.353769116467349,0.0,0.0,0.0,0.0,0.0,591310.657273111,1883869.0814245,1489399.13609157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800730E-004,15.3537691164674,7.118208156800730E-004,0.0,10.3725396071256,10.3725396071256,657.011841414568,2093.18786824944,2093.18786824944,1654.88792899064,3.122918982500875E-002,4.681257211103317E-002,7.920705580178369E-002,15.3537691164674,7.118208156800730E-004,41.6186776303889,7.118208156801420E-004,3.06031317330346,10.3725396071256,10.2434975185518,0.0,0.0,0.0,2090.11482093959,1881103.33884563,0.0,0.0,2090.11482093957,1881103.33884562,0.0,0.0,1.364242052659392E-011,1.227817847393453E-008,0.0,0.0,684.790008451497,616311.007606347,3.122918982500875E-002,3.122918982500875E-002,12.4802080706662,4021.28970845273,10.1559140718042,13.0688812053714,0.329406,11.6123976385878,41.6186776303889,7.803963366381676E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675815E-002,15.,7.525144936675816E-002,15.,7.803963366381676E-002,15.,3.762572468337908E-003 
