Date/Time,Environment:Outdoor Dry Bulb [C](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone/Sys Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SUPPLY FAN 1:Fan Electric Power[W](TimeStep),SUPPLY FAN 1:Fan Delta Temp[deltaC](TimeStep),ZONE 1 FAN:Fan Electric Power[W](TimeStep),ZONE 1 FAN:Fan Delta Temp[deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Cooling Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Heating Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heating Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Energy[J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Rate[W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Consumption Rate [W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Power[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Consumption[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Fan Part-Load Ratio(TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Compressor Part-Load Ratio(TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer[W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate[kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temp[C](TimeStep),ZONE 1 INLET NODE:System Node Temp[C](TimeStep),ZONE 1 INLET NODE:System Node MassFlowRate[kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temp[C](TimeStep),OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temp[C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node MassFlowRate[kg/s](TimeStep),MIXED AIR NODE:System Node Temp[C](TimeStep),MIXED AIR NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temp[C](TimeStep),ZONE 1 RETURN NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temp[C](TimeStep),ZONE 1 OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temp[C](TimeStep),RELIEF AIR OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep) 
 12/21  20:15:00,-18.8,1843211.77400398,0.0,2048.01308222665,0.0,15.,7.118208156800775E-004,6.79004608992585,53.5714285714286,0.707538232934699,28.1646259320161,0.353769116467349,0.0,0.0,0.0,0.0,0.0,598079.420900989,1913007.77227588,1512817.68311907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800750E-004,15.3537691164674,7.118208156800750E-004,0.0,10.4703194046185,10.4703194046185,664.532689889988,2125.56419141765,2125.56419141765,1680.90853679897,3.166366047162117E-002,4.732097128735259E-002,8.030901012539245E-002,15.3537691164674,7.118208156800750E-004,41.6589629350845,7.118208156801414E-004,3.06031317330346,10.4703194046185,10.3392446544212,0.0,0.0,0.0,2122.40041273202,1910160.37145882,0.0,0.0,2122.40041273201,1910160.3714588,0.0,0.0,1.364242052659392E-011,1.227817847393453E-008,0.0,0.0,692.697315822004,623427.584239803,3.166366047162117E-002,3.166366047162117E-002,12.4808937678702,3845.85437155912,10.2591962621084,13.0451628346816,0.329406,11.652179548395,41.6589629350845,7.912534643092038E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675816E-002,15.,7.525144936675816E-002,15.,7.912534643092038E-002,15.,3.762572468337908E-003 
 12/21  20:30:00,-18.8,1865699.37493228,0.0,2072.99930548031,0.0,15.,7.118208156800800E-004,6.79004608992587,53.5714285714286,0.707538232934699,28.4566863955767,0.353769116467349,0.0,0.0,0.0,0.0,0.0,603255.947386518,1935564.98653248,1531009.5053246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800775E-004,15.3537691164674,7.118208156800775E-004,0.0,10.560161643507,10.560161643507,670.28438598502,2150.62776281387,2150.62776281387,1701.12167258289,3.199200509006868E-002,4.770511891664798E-002,8.114179543494794E-002,15.3537691164674,7.118208156800775E-004,41.6959779633518,7.118208156801448E-004,3.06031317330346,10.560161643507,10.4275072901095,0.0,0.0,0.0,2147.38663598535,1932647.97238682,0.0,0.0,2147.38663598534,1932647.97238681,0.0,0.0,1.364242052659392E-011,1.227817847393453E-008,0.0,0.0,698.741072380597,628866.965142537,3.199200509006868E-002,3.199200509006868E-002,12.4862732467302,3693.28803895951,10.3539903685789,13.0295093378042,0.329406,11.6917498531915,41.6959779633518,7.994585742985157E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675815E-002,15.,7.525144936675814E-002,15.,7.994585742985157E-002,15.,3.762572468337908E-003 
 12/21  20:45:00,-18.8,1883272.66268725,0.0,2092.52518076361,0.0,15.,7.118208156800823E-004,6.79004608992589,53.5714285714286,0.707538232934697,28.6787363126446,0.353769116467348,0.0,0.0,0.0,0.0,0.0,607247.181204594,1953198.32476193,1545285.58816739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800800E-004,15.3537691164674,7.118208156800800E-004,0.0,10.6430865907288,10.6430865907288,674.719090227327,2170.22036084659,2170.22036084659,1716.98398685266,3.224164139621964E-002,4.799714276812264E-002,8.177495168851222E-002,15.3537691164674,7.118208156800800E-004,41.7301430654625,7.118208156801471E-004,3.06031317330346,10.6430865907288,10.5091921061456,0.0,0.0,0.0,2166.91251126897,1950221.26014207,0.0,0.0,2166.91251126896,1950221.26014206,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,703.397826539971,633058.043885974,3.224164139621964E-002,3.224164139621964E-002,12.4938969981116,3556.50761874062,10.4413887403831,13.0178847107504,0.329406,11.7296367255667,41.7301430654625,8.056968167858723E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675814E-002,15.,7.525144936675816E-002,15.,8.056968167858723E-002,15.,3.762572468337908E-003 
 12/21  21:00:00,-18.8,1897048.85772208,0.0,2107.83206413564,0.0,15.,7.118208156800847E-004,6.79004608992591,53.5714285714286,0.707538232934699,28.8472165524708,0.353769116467349,0.0,0.0,0.0,0.0,0.0,610327.497816429,1967026.70217497,1556531.06384893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800823E-004,15.3537691164674,7.118208156800823E-004,0.0,10.7197880609521,10.7197880609521,678.141664240476,2185.58522463886,2185.58522463886,1729.47895983215,3.243105279202193E-002,4.821869334062444E-002,8.225535861167843E-002,15.3537691164674,7.118208156800823E-004,41.7617440932594,7.118208156801503E-004,3.06031317330346,10.7197880609521,10.5849162261642,0.0,0.0,0.0,2182.21939464101,1963997.45517691,0.0,0.0,2182.21939464099,1963997.4551769,0.0,0.0,1.455191522836685E-011,1.309672370553017E-008,0.0,0.0,706.988880792947,636289.992713652,3.243105279202193E-002,3.243105279202193E-002,12.5018749731948,3431.14854731566,10.522230070775,13.0079677698492,0.329406,11.7650989203121,41.7617440932594,8.104300794875276E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675815E-002,15.,7.525144936675814E-002,15.,8.104300794875276E-002,15.,3.762572468337908E-003 
 12/21  21:15:00,-18.8,1907925.19353888,0.0,2119.91688170987,0.0,15.,7.118208156800869E-004,6.79004608992594,53.5714285714286,0.707538232934699,28.975289208392,0.353769116467349,0.0,0.0,0.0,0.0,0.0,612716.704315638,1977948.75121263,1565457.17808674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800847E-004,15.3537691164674,7.118208156800847E-004,0.0,10.7908049686398,10.7908049686398,680.796338128486,2197.7208346807,2197.7208346807,1739.39686454083,3.257503656452355E-002,4.838709526966501E-002,8.262054678232877E-002,15.3537691164674,7.118208156800847E-004,41.7910030796563,7.118208156801526E-004,3.06031317330346,10.7908049686398,10.655156936273,0.0,0.0,0.0,2194.30421221524,1974873.79099371,0.0,0.0,2194.30421221522,1974873.7909937,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,709.771627336878,638794.464603191,3.257503656452355E-002,3.257503656452355E-002,12.5093662207868,3314.96378031302,10.5971374267128,12.9987551623501,0.329406,11.7979462945314,41.7910030796563,8.140281366009283E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.140281366009283E-002,15.,3.762572468337908E-003 
 12/21  21:30:00,-18.8,1916564.49567479,0.0,2129.51610630532,0.0,15.,7.118208156800891E-004,6.79004608992596,53.5714285714286,0.707538232934699,29.0726114298464,0.353769116467349,0.0,0.0,0.0,0.0,0.0,614576.536330874,1986628.39139798,1572589.99974904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800869E-004,15.3537691164674,7.118208156800869E-004,0.0,10.8566385180288,10.8566385180288,682.862818145416,2207.36487933109,2207.36487933109,1747.32222194338,3.268444961988999E-002,4.851505619871279E-002,8.289805273206408E-002,15.3537691164674,7.118208156800869E-004,41.8181265209431,7.118208156801557E-004,3.06031317330346,10.8566385180288,10.7203698521005,0.0,0.0,0.0,2203.90343681061,1983513.09312955,0.0,0.0,2203.90343681059,1983513.09312953,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,711.935429575262,640741.886617736,3.268444961988999E-002,3.268444961988999E-002,12.5167203302907,3208.00179670023,10.6666217777307,12.9907941765953,0.329406,11.828707977163,41.8181265209431,8.167622948697406E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675814E-002,15.,7.525144936675815E-002,15.,8.167622948697406E-002,15.,3.762572468337908E-003 
 12/21  21:45:00,-18.8,1923466.87687463,0.0,2137.18541874959,0.0,15.,7.118208156800913E-004,6.79004608992598,53.5714285714286,0.707538232934699,29.1463931482152,0.353769116467349,0.0,0.0,0.0,0.0,0.0,616028.319030682,1993566.63082847,1578327.19646862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800891E-004,15.3537691164673,7.118208156800891E-004,0.0,10.9178026346276,10.9178026346276,684.475910034091,2215.07403425386,2215.07403425386,1753.69688496513,3.276739761590036E-002,4.861206138441980E-002,8.310843496053219E-002,15.3537691164673,7.118208156800891E-004,41.8433261545771,7.118208156801562E-004,3.06031317330346,10.9178026346276,10.7810344311424,0.0,0.0,0.0,2211.57274925463,1990415.47432916,0.0,0.0,2211.57274925461,1990415.47432915,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,713.622303182306,642260.072864076,3.276739761590036E-002,3.276739761590036E-002,12.5247252424621,3110.87612943432,10.7311651048023,12.9850123719858,0.329406,11.858088738394,41.8433261545771,8.188351092008420E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675816E-002,15.,7.525144936675815E-002,15.,8.188351092008420E-002,15.,3.762572468337908E-003 
 12/21  22:00:00,-18.8,1928721.06388587,0.0,2143.02340431764,0.0,15.,7.118208156800936E-004,6.790046089926,53.5714285714286,0.707538232934697,29.1978055705892,0.353769116467348,0.0,0.0,0.0,0.0,0.0,617092.792577117,1998852.45369154,1582740.36331922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800913E-004,15.3537691164674,7.118208156800913E-004,0.0,10.9747641317434,10.9747641317434,685.658658419019,2220.94717076838,2220.94717076838,1758.60040368803,3.282519726465136E-002,4.867965414995324E-002,8.325503306408842E-002,15.3537691164674,7.118208156800913E-004,41.8667943077751,7.118208156801612E-004,3.06031317330346,10.9747641317434,10.8376112726443,0.0,0.0,0.0,2217.41073482267,1995669.66134041,0.0,0.0,2217.41073482266,1995669.66134039,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,714.856463989608,643370.817590647,3.282519726465136E-002,3.282519726465136E-002,12.5332764854497,3022.30867750144,10.7912396247038,12.9809569476394,0.329406,11.8860982861716,41.8667943077751,8.202794833391724E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675815E-002,15.,7.525144936675815E-002,15.,8.202794833391724E-002,15.,3.762572468337908E-003 
 12/21  22:15:00,-18.8,1933046.84005322,0.0,2147.82982228136,0.0,15.,7.118208156800959E-004,6.79004608992602,53.5714285714286,0.707538232934697,29.2372658008544,0.353769116467348,0.0,0.0,0.0,0.0,0.0,617944.624716555,2003206.89517913,1586401.45102926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800936E-004,15.3537691164674,7.118208156800936E-004,0.0,11.0279108194211,11.0279108194211,686.605138573951,2225.78543908792,2225.78543908792,1762.6682789214,3.286955983975771E-002,4.873153195300905E-002,8.336755051912484E-002,15.3537691164674,7.118208156800936E-004,41.8886907583871,7.118208156801605E-004,3.06031317330346,11.0279108194211,10.8904386150759,0.0,0.0,0.0,2222.21715278672,1999995.43750805,0.0,0.0,2222.21715278671,1999995.43750804,0.0,0.0,1.455191522836685E-011,1.309672370553017E-008,0.0,0.0,715.842404374805,644258.163937324,3.286955983975771E-002,3.286955983975771E-002,12.5421170032395,2941.15143535616,10.8472575565237,12.9782091761846,0.329406,11.9127333663542,41.8886907583871,8.213880740932337E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675815E-002,15.,7.525144936675816E-002,15.,8.213880740932337E-002,15.,3.762572468337908E-003 
 12/21  22:30:00,-18.8,1936660.44884516,0.0,2151.84494316129,0.0,15.,7.118208156800982E-004,6.79004608992609,53.5714285714286,0.707538232934699,29.2678210344255,0.353769116467349,0.0,0.0,0.0,0.0,0.0,618635.613905392,2006846.65011942,1589483.08655935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800959E-004,15.3537691164674,7.118208156800959E-004,0.0,11.0775722992835,11.0775722992835,687.372904339324,2229.8296112438,2229.8296112438,1766.09231839928,3.290391110519828E-002,4.877170175762835E-002,8.345467614146279E-002,15.3537691164674,7.118208156800959E-004,41.9091513023767,7.118208156801620E-004,3.06031317330346,11.0775722992835,10.9398310916041,0.0,0.0,0.0,2226.23227366692,2003609.04630023,0.0,0.0,2226.23227366691,2003609.04630022,0.0,0.0,1.364242052659392E-011,1.227817847393453E-008,0.0,0.0,716.64072537375,644976.652836375,3.290391110519828E-002,3.290391110519828E-002,12.551088134203,2866.56159163824,10.8995688953749,12.9765090729705,0.329406,11.9380389841727,41.9091513023767,8.222464889883663E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675814E-002,15.,7.525144936675815E-002,15.,8.222464889883663E-002,15.,3.762572468337908E-003 
 12/21  22:45:00,-18.8,1939036.68118517,0.0,2154.48520131686,0.0,15.,7.118208156801003E-004,6.79004608992607,53.5714285714286,0.707538232934699,29.2816974501121,0.353769116467348,0.0,0.0,0.0,0.0,0.0,619037.019923707,2009245.7537505,1591569.6005135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156800982E-004,15.3537691164673,7.118208156800982E-004,0.0,11.1240441225586,11.1240441225586,687.818911026341,2232.49528194499,2232.49528194499,1768.41066723722,3.291951145848984E-002,4.878994434485892E-002,8.349424354812995E-002,15.3537691164673,7.118208156800982E-004,41.9282977069347,7.118208156801676E-004,3.06031317330346,11.1240441225586,10.986120266233,0.0,0.0,0.0,2228.87253182201,2005985.27863981,0.0,0.0,2228.87253182199,2005985.27863979,0.0,0.0,1.500666257925332E-011,1.350599632132798E-008,0.0,0.0,717.100608476453,645390.547628808,3.291951145848984E-002,3.291951145848984E-002,12.560090587525,2797.80214779524,10.9485058370561,12.9756554195801,0.329406,11.9620806283181,41.9282977069347,8.226363312682082E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675815E-002,15.,7.525144936675816E-002,15.,8.226363312682082E-002,15.,3.762572468337908E-003 
 12/21  23:00:00,-18.8,1941211.1465906,0.0,2156.90127398955,0.0,15.,7.118208156801026E-004,6.79004608992609,53.5714285714286,0.707538232934697,29.2939214446495,0.353769116467348,0.0,0.0,0.0,0.0,0.0,619400.274301901,2011441.58157161,1593483.53184167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156801003E-004,15.3537691164674,7.118208156801003E-004,0.0,11.1675900666443,11.1675900666443,688.222527002112,2234.93509063512,2234.93509063512,1770.53725760185,3.293325410195943E-002,4.880601447343411E-002,8.352909921791386E-002,15.3537691164674,7.118208156801003E-004,41.946238648425,7.118208156801678E-004,3.06031317330346,11.1675900666443,11.0294986285762,0.0,0.0,0.0,2231.28860449467,2008159.7440452,0.0,0.0,2231.28860449466,2008159.74404519,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,717.516448446762,645764.803602086,3.293325410195943E-002,3.293325410195943E-002,12.569049125413,2734.28809775491,10.9943412608813,12.9754976998983,0.329406,11.9849194803898,41.946238648425,8.229797506357769E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675814E-002,15.,7.525144936675815E-002,15.,8.229797506357769E-002,15.,3.762572468337908E-003 
 12/21  23:15:00,-18.8,1943220.85972295,0.0,2159.13428858105,0.0,15.,7.118208156801048E-004,6.79004608992611,53.5714285714286,0.707538232934697,29.3049346221973,0.353769116467348,0.0,0.0,0.0,0.0,0.0,619733.556805901,2013471.29857012,1595255.20262646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156801026E-004,15.3537691164674,7.118208156801026E-004,0.0,11.2084400363009,11.2084400363009,688.592840895445,2237.19033174458,2237.19033174458,1772.50578069607,3.294563550249462E-002,4.882049272905644E-002,8.356050234712054E-002,15.3537691164674,7.118208156801026E-004,41.963068847675,7.118208156801663E-004,3.06031317330346,11.2084400363009,11.0701934475303,0.0,0.0,0.0,2233.52161908641,2010169.45717777,0.0,0.0,2233.5216190864,2010169.45717776,0.0,0.0,1.364242052659392E-011,1.227817847393453E-008,0.0,0.0,717.897775517642,646107.997965878,3.294563550249462E-002,3.294563550249462E-002,12.5779546630837,2675.62914112827,11.0373060115302,12.9759843593058,0.329406,12.006645185418,41.963068847675,8.232891534628836E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675815E-002,13.31,7.525144936675814E-002,15.,7.525144936675815E-002,15.,8.232891534628836E-002,15.,3.762572468337908E-003 
 12/21  23:30:00,-18.8,1944981.27867631,0.0,2161.09030964035,0.0,15.,7.118208156800959E-004,6.79004608992602,53.5714285714286,0.707538232934699,29.3134201736038,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620015.589849997,2015250.30100467,1596818.33632875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164673,7.118208156801048E-004,15.3537691164673,7.118208156801048E-004,0.0,11.2467921154616,11.2467921154616,688.906210944441,2239.16700111631,2239.16700111631,1774.24259592083,3.295517525705401E-002,4.883164803491389E-002,8.358469816763192E-002,15.3537691164673,7.118208156801048E-004,41.978869915323,7.118208156797984E-004,3.06031317330346,11.2467921154616,11.1084085436341,0.0,0.0,0.0,2235.47764014564,2011929.87613108,0.0,0.0,2235.4776401457,2011929.87613113,0.0,0.0,0.0,0.0,6.320988177321851E-011,5.688889359589666E-008,718.219631118045,646397.668006241,3.295517525705401E-002,3.295517525705401E-002,12.5866744054601,2621.17580802152,11.0776184834365,12.9768635543248,0.329406,12.0272410188806,41.978869915323,8.235275454785683E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675814E-002,15.,7.525144936675816E-002,15.,8.235275454785683E-002,15.,3.762572468337908E-003 
 12/21  23:45:00,-18.8,1946521.8492025,0.0,2162.80205466945,0.0,15.,7.118208156800916E-004,6.79004608992598,53.5714285714286,0.707538232934699,29.3197314593837,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620252.899977746,2016808.15233489,1598197.03475742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800959E-004,15.3537691164674,7.118208156800959E-004,0.0,11.2828269347517,11.2828269347517,689.169888864163,2240.89794703877,2240.89794703877,1775.7744830638,3.296227062592408E-002,4.883994496824826E-002,8.360269425658508E-002,15.3537691164674,7.118208156800959E-004,41.9937162712358,7.118208156801641E-004,3.06031317330346,11.2828269347517,11.1443224525055,0.0,0.0,0.0,2237.18938517484,2013470.44665735,0.0,0.0,2237.18938517482,2013470.44665734,0.0,0.0,1.455191522836685E-011,1.309672370553017E-008,0.0,0.0,718.489620323546,646640.658291192,3.296227062592408E-002,3.296227062592408E-002,12.5952121912834,2570.64312561073,11.1154760784529,12.9781265003287,0.329406,12.0468012893908,41.9937162712358,8.237048539487631E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675814E-002,13.31,7.525144936675814E-002,15.,7.525144936675814E-002,15.,8.237048539487631E-002,15.,3.762572468337908E-003 
 12/21  24:00:00,-18.8,1947870.95163667,0.0,2164.30105737407,0.0,15.,7.118208156800919E-004,6.79004608992598,53.5714285714286,0.707538232934699,29.3242105535909,0.353769116467349,0.0,0.0,0.0,0.0,0.0,620451.788178122,2018173.34497466,1599414.51316866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.3537691164674,7.118208156800916E-004,15.3537691164674,7.118208156800916E-004,0.0,11.3167126811718,11.3167126811718,689.390875753469,2242.41482774962,2242.41482774962,1777.12723685407,3.296730618075587E-002,4.884583325216123E-002,8.361546600874353E-002,15.3537691164674,7.118208156800916E-004,42.0076772085089,7.118208156801578E-004,3.06031317330346,11.3167126811718,11.1781013432841,0.0,0.0,0.0,2238.6883878792,2014819.54909128,0.0,0.0,2238.68838787918,2014819.54909127,0.0,0.0,1.409716787748039E-011,1.268745108973235E-008,0.0,0.0,718.71508630706,646843.577676354,3.296730618075587E-002,3.296730618075587E-002,12.6035575116938,2523.693383396,11.1510576437671,12.97970760514,0.329406,12.0653826244536,42.0076772085089,8.238306890589818E-002,0.0,-18.8,3.762572468337908E-003,15.,7.525144936675816E-002,13.31,7.525144936675814E-002,15.,7.525144936675816E-002,15.,8.238306890589818E-002,15.,3.762572468337908E-003 
 07/21  00:15:00,19.308,43181.6673010401,0.0,47.979630334489,0.0,21.4534704204963,4.298861610204697E-003,27.1845809530671,53.5714285714286,0.702882616422333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4891504882627,4.298968501797555E-003,21.4891504882627,4.298968501797555E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4891504882627,4.298968501797555E-003,21.4891504882627,4.298968501797555E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4542478593432,0.0,14.0999207036233,14.0999207036233,0.0,13.4542478593432,21.4891504882627,0.0,0.0,19.308,3.762572468337908E-003,21.4891504882627,7.525144936675815E-002,21.3801009442136,7.525144936675815E-002,21.4891504882627,7.525144936675815E-002,21.4891504882627,0.0,21.4891504882627,3.762572468337908E-003 
 07/21  00:30:00,19.08,42552.178853261,0.0,47.2801987258456,0.0,21.4173518882279,4.298754998459286E-003,27.2441282478672,53.5714285714286,0.702882747739647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4534704204963,4.298861610204697E-003,21.4534704204963,4.298861610204697E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4534704204963,4.298861610204697E-003,21.4534704204963,4.298861610204697E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.4534704204963,0.0,0.0,19.08,3.762572468337908E-003,21.4534704204963,7.525144936675815E-002,21.3348055623837,7.525144936675815E-002,21.4534704204963,7.525144936675815E-002,21.4534704204963,0.0,21.4534704204963,3.762572468337908E-003 
 07/21  00:45:00,18.852,41923.229221422,0.0,46.58136580158,0.0,21.3808089565266,4.298648668880095E-003,27.3045347313121,53.5714285714286,0.702882878316039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4173518882279,4.298754998459286E-003,21.4173518882279,4.298754998459286E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.4173518882279,4.298754998459286E-003,21.4173518882279,4.298754998459286E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.4173518882279,0.0,0.0,18.852,3.762572468337908E-003,21.4173518882279,7.525144936675815E-002,21.2890936329421,7.525144936675815E-002,21.4173518882279,7.525144936675815E-002,21.4173518882279,0.0,21.4173518882279,3.762572468337908E-003 
 07/21  01:00:00,18.624,41297.5953014294,0.0,45.8862170015882,0.0,21.3438145065257,4.298542624221772E-003,27.365851657919,53.5714285714286,0.702883008546653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3808089565266,4.298648668880095E-003,21.3808089565266,4.298648668880095E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3808089565266,4.298648668880095E-003,21.3808089565266,4.298648668880095E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.3808089565266,0.0,0.0,18.624,3.762572468337908E-003,21.3808089565266,7.525144936675815E-002,21.2429785189559,7.525144936675815E-002,21.3808089565266,7.525144936675815E-002,21.3808089565266,0.0,21.3808089565266,3.762572468337908E-003 
 07/21  01:15:00,18.472,40904.7799842823,0.0,45.4497555380915,0.0,21.306796748244,4.298436858886132E-003,27.4273649438162,53.5714285714286,0.702883138721425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3438145065257,4.298542624221772E-003,21.3438145065257,4.298542624221772E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3438145065257,4.298542624221772E-003,21.3438145065257,4.298542624221772E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.3438145065257,0.0,0.0,18.472,3.762572468337908E-003,21.3438145065257,7.525144936675815E-002,21.2002341833159,7.525144936675815E-002,21.3438145065257,7.525144936675815E-002,21.3438145065257,0.0,21.3438145065257,3.762572468337908E-003 
 07/21  01:30:00,18.32,40495.7251969018,0.0,44.9952502187798,0.0,21.2699935884953,4.298331377211177E-003,27.4886742069882,53.5714285714286,0.702883268155933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.306796748244,4.298436858886132E-003,21.306796748244,4.298436858886132E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.306796748244,4.298436858886132E-003,21.306796748244,4.298436858886132E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.306796748244,0.0,0.0,18.32,3.762572468337908E-003,21.306796748244,7.525144936675815E-002,21.1574677011298,7.525144936675815E-002,21.306796748244,7.525144936675815E-002,21.306796748244,0.0,21.306796748244,3.762572468337908E-003 
 07/21  01:45:00,18.168,40089.6889389858,0.0,44.5440988210953,0.0,21.2333502933673,4.298226182398637E-003,27.5498697043733,53.5714285714286,0.702883397242843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2699935884953,4.298331377211177E-003,21.2699935884953,4.298331377211177E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2699935884953,4.298331377211177E-003,21.2699935884953,4.298331377211177E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.2699935884953,0.0,0.0,18.168,3.762572468337908E-003,21.2699935884953,7.525144936675815E-002,21.1149050862211,7.525144936675815E-002,21.2699935884953,7.525144936675815E-002,21.2699935884953,0.0,21.2699935884953,3.762572468337908E-003 
 07/21  02:00:00,18.016,39692.3524632323,0.0,44.1026138480358,0.0,21.1967320447089,4.298121266458032E-003,27.6111782615743,53.5714285714286,0.702883526376201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2333502933673,4.298226182398637E-003,21.2333502933673,4.298226182398637E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2333502933673,4.298226182398637E-003,21.2333502933673,4.298226182398637E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.2333502933673,0.0,0.0,18.016,3.762572468337908E-003,21.2333502933673,7.525144936675815E-002,21.0724943429102,7.525144936675815E-002,21.2333502933673,7.525144936675815E-002,21.2333502933673,0.0,21.2333502933673,3.762572468337908E-003 
 07/21  02:15:00,17.902,39416.5617622501,0.0,43.7961797358334,0.0,21.1602655254442,4.298016628953277E-003,27.6723847759993,53.5714285714286,0.702883654916512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1967320447089,4.298121266458032E-003,21.1967320447089,4.298121266458032E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1967320447089,4.298121266458032E-003,21.1967320447089,4.298121266458032E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.1967320447089,0.0,0.0,17.902,3.762572468337908E-003,21.1967320447089,7.525144936675815E-002,21.0320072544991,7.525144936675815E-002,21.1967320447089,7.525144936675815E-002,21.1967320447089,0.0,21.1967320447089,3.762572468337908E-003 
 07/21  02:30:00,17.788,39134.9338942063,0.0,43.4832598824514,0.0,21.1240282456292,4.297912270553041E-003,27.7333557518286,53.5714285714286,0.702883783115624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1602655254442,4.298016628953277E-003,21.1602655254442,4.298016628953277E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1602655254442,4.298016628953277E-003,21.1602655254442,4.298016628953277E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.1602655254442,0.0,0.0,17.788,3.762572468337908E-003,21.1602655254442,7.525144936675815E-002,20.9916643082121,7.525144936675815E-002,21.1602655254442,7.525144936675815E-002,21.1602655254442,0.0,21.1602655254442,3.762572468337908E-003 
 07/21  02:45:00,17.674,38855.4357007129,0.0,43.1727063341255,0.0,21.0879776973082,4.297808191282007E-003,27.7941612894514,53.5714285714286,0.702883910972723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1240282456292,4.297912270553041E-003,21.1240282456292,4.297912270553041E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1240282456292,4.297912270553041E-003,21.1240282456292,4.297912270553041E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.1240282456292,0.0,0.0,17.674,3.762572468337908E-003,21.1240282456292,7.525144936675815E-002,20.9515391388806,7.525144936675815E-002,21.1240282456292,7.525144936675815E-002,21.1240282456292,0.0,21.1240282456292,3.762572468337908E-003 
 07/21  03:00:00,17.56,38580.3574903013,0.0,42.8670638781125,0.0,21.0520401089852,4.297704390585660E-003,27.8549257103726,53.5714285714286,0.702884038487767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0879776973082,4.297808191282007E-003,21.0879776973082,4.297808191282007E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0879776973082,4.297808191282007E-003,21.0879776973082,4.297808191282007E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.0879776973082,0.0,0.0,17.56,3.762572468337908E-003,21.0879776973082,7.525144936675815E-002,20.9115913637948,7.525144936675815E-002,21.0879776973082,7.525144936675815E-002,21.0879776973082,0.0,21.0879776973082,3.762572468337908E-003 
 07/21  03:15:00,17.446,38308.2922133543,0.0,42.5647691259492,0.0,21.0161659098001,4.297600867675446E-003,27.9157330530703,53.5714285714286,0.702884165661434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0520401089852,4.297704390585660E-003,21.0520401089852,4.297704390585660E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0520401089852,4.297704390585660E-003,21.0520401089852,4.297704390585660E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.0520401089852,0.0,0.0,17.446,3.762572468337908E-003,21.0520401089852,7.525144936675815E-002,20.8717508997722,7.525144936675815E-002,21.0520401089852,7.525144936675815E-002,21.0520401089852,0.0,21.0520401089852,3.762572468337908E-003 
 07/21  03:30:00,17.332,38037.274318735,0.0,42.2636381319278,0.0,20.9803366639837,4.297497612975945E-003,27.9766145818036,53.5714285714286,0.702884292892676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0161659098001,4.297600867675446E-003,21.0161659098001,4.297600867675446E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0161659098001,4.297600867675446E-003,21.0161659098001,4.297600867675446E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,21.0161659098001,0.0,0.0,17.332,3.762572468337908E-003,21.0161659098001,7.525144936675815E-002,20.8319706563041,7.525144936675815E-002,21.0161659098001,7.525144936675815E-002,21.0161659098001,0.0,21.0161659098001,3.762572468337908E-003 
 07/21  03:45:00,17.218,37766.0949538637,0.0,41.9623277265152,0.0,20.9445524757615,4.297394629033320E-003,28.0375699825607,53.5714285714286,0.702884419397282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9803366639837,4.297497612975945E-003,20.9803366639837,4.297497612975945E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9803366639837,4.297497612975945E-003,20.9803366639837,4.297497612975945E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.9803366639837,0.0,0.0,17.218,3.762572468337908E-003,20.9803366639837,7.525144936675815E-002,20.7922331154244,7.525144936675815E-002,20.9803366639837,7.525144936675815E-002,20.9803366639837,0.0,20.9803366639837,3.762572468337908E-003 
 07/21  04:00:00,17.104,37494.2625813032,0.0,41.6602917570035,0.0,20.9088206122604,4.297291918685922E-003,28.0985865602249,53.5714285714286,0.702884545570104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9445524757615,4.297394629033320E-003,20.9445524757615,4.297394629033320E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9445524757615,4.297394629033320E-003,20.9445524757615,4.297394629033320E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.9445524757615,0.0,0.0,17.104,3.762572468337908E-003,20.9445524757614,7.525144936675815E-002,20.7525383780923,7.525144936675815E-002,20.9445524757615,7.525144936675815E-002,20.9445524757615,0.0,20.9445524757614,3.762572468337908E-003 
 07/21  04:15:00,17.028,37337.0523465921,0.0,41.4856137184356,0.0,20.8733673271637,4.297189488288791E-003,28.1592721016304,53.5714285714286,0.702884671156344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9088206122604,4.297291918685922E-003,20.9088206122604,4.297291918685922E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9088206122604,4.297291918685922E-003,20.9088206122604,4.297291918685922E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.9088206122604,0.0,0.0,17.028,3.762572468337908E-003,20.9088206122604,7.525144936675815E-002,20.7147932133006,7.525144936675815E-002,20.9088206122604,7.525144936675815E-002,20.9088206122604,0.0,20.9088206122604,3.762572468337908E-003 
 07/21  04:30:00,16.952,37170.6621664784,0.0,41.3007357405315,0.0,20.8383125231538,4.297087332019982E-003,28.2194152197429,53.5714285714286,0.702884796797505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8733673271637,4.297189488288791E-003,20.8733673271637,4.297189488288791E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8733673271637,4.297189488288791E-003,20.8733673271637,4.297189488288791E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.8733673271637,0.0,0.0,16.952,3.762572468337908E-003,20.8733673271637,7.525144936675815E-002,20.6773127004208,7.525144936675815E-002,20.8733673271637,7.525144936675815E-002,20.8733673271637,0.0,20.8733673271637,3.762572468337908E-003 
 07/21  04:45:00,16.876,37005.0993005467,0.0,41.1167770006075,0.0,20.8036242169632,4.296985444668888E-003,28.2790669721421,53.5714285714286,0.702884922102729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8383125231538,4.297087332019982E-003,20.8383125231538,4.297087332019982E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8383125231538,4.297087332019982E-003,20.8383125231538,4.297087332019982E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.8383125231538,0.0,0.0,16.876,3.762572468337908E-003,20.8383125231538,7.525144936675815E-002,20.6402107453482,7.525144936675815E-002,20.8383125231538,7.525144936675815E-002,20.8383125231538,0.0,20.8383125231538,3.762572468337908E-003 
 07/21  05:00:00,16.8,36843.3888321699,0.0,40.937098702411,0.0,20.7692279237779,4.296883823575768E-003,28.3383531549328,53.5714285714286,0.702885047078428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8036242169632,4.296985444668888E-003,20.8036242169632,4.296985444668888E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8036242169632,4.296985444668888E-003,20.8036242169632,4.296985444668888E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.8036242169632,0.0,0.0,16.8,3.762572468337908E-003,20.8036242169632,7.525144936675815E-002,20.6034569638578,7.525144936675815E-002,20.8036242169632,7.525144936675815E-002,20.8036242169632,0.0,20.8036242169632,3.762572468337908E-003 
 07/21  05:15:00,16.876,37146.0016469744,0.0,41.2733351633049,0.0,20.7359394674567,4.296782472003054E-003,28.3958436494349,53.5714285714286,0.702885171518552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7692279237779,4.296883823575768E-003,20.7692279237779,4.296883823575768E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7692279237779,4.296883823575768E-003,20.7692279237779,4.296883823575768E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.7692279237779,0.0,0.0,16.876,3.762572468337908E-003,20.7692279237779,7.525144936675815E-002,20.5745800654193,7.525144936675815E-002,20.7692279237779,7.525144936675815E-002,20.7692279237779,0.0,20.7692279237779,3.762572468337908E-003 
 07/21  05:30:00,16.952,37238.2250017581,0.0,41.375805557509,0.0,20.7067705828206,4.296681391274542E-003,28.4462469462995,53.5714285714286,0.702885295628402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7359394674567,4.296782472003054E-003,20.7359394674567,4.296782472003054E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7359394674567,4.296782472003054E-003,20.7359394674567,4.296782472003054E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.7359394674567,0.0,0.0,16.952,3.762572468337908E-003,20.7359394674567,7.525144936675815E-002,20.54675561792,7.525144936675815E-002,20.7359394674567,7.525144936675815E-002,20.7359394674567,0.0,20.7359394674567,3.762572468337908E-003 
 07/21  05:45:00,17.028,36803.1693996798,0.0,40.8924104440887,0.0,20.6892021437271,4.296580579114634E-003,28.4763907558846,53.5714285714286,0.702885419406361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7067705828206,4.296681391274542E-003,20.7067705828206,4.296681391274542E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7067705828206,4.296681391274542E-003,20.7067705828206,4.296681391274542E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.7067705828206,0.0,0.0,17.028,3.762572468337908E-003,20.7067705828206,7.525144936675815E-002,20.5228447798214,7.525144936675815E-002,20.7067705828206,7.525144936675815E-002,20.7067705828206,0.0,20.7067705828206,3.762572468337908E-003 
 07/21  06:00:00,17.104,35973.1585504574,0.0,39.9701761671749,0.0,20.6884119560588,4.296480021705651E-003,28.4771153268334,53.5714285714286,0.702885543253167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6892021437271,4.296580579114634E-003,20.6892021437271,4.296580579114634E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6892021437271,4.296580579114634E-003,20.6892021437271,4.296580579114634E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.6892021437271,0.0,0.0,17.104,3.762572468337908E-003,20.6892021437271,7.525144936675815E-002,20.5099544089101,7.525144936675815E-002,20.6892021437271,7.525144936675815E-002,20.6892021437271,0.0,20.6892021437271,3.762572468337908E-003 
 07/21  06:15:00,17.37,35068.1800725768,0.0,38.9646445250853,0.0,20.7141534162656,4.299753328160167E-003,28.4535008610384,53.5714285714286,0.702885666327191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6884119560588,4.296480021705651E-003,20.6884119560588,4.296480021705651E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6884119560588,4.296480021705651E-003,20.6884119560588,4.296480021705651E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.6884119560588,0.0,0.0,17.37,3.762572468337908E-003,20.6884119560588,7.525144936675815E-002,20.5225027801042,7.525144936675815E-002,20.6884119560588,7.525144936675815E-002,20.6884119560588,0.0,20.6884119560588,3.762572468337908E-003 
 07/21  06:30:00,17.636,34714.2534744979,0.0,38.5713927494421,0.0,20.7570665387604,4.305116650903168E-003,28.4135472563153,53.5714285714286,0.702881654875704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7141534162656,4.299753328160167E-003,20.7141534162656,4.299753328160167E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7141534162656,4.299753328160167E-003,20.7141534162656,4.299753328160167E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.7141534162656,0.0,0.0,17.636,3.762572468337908E-003,20.7141534162656,7.525144936675815E-002,20.5602572196588,7.525144936675815E-002,20.7141534162656,7.525144936675815E-002,20.7141534162656,0.0,20.7141534162656,3.762572468337908E-003 
 07/21  06:45:00,17.902,34929.9644062316,0.0,38.8110715624796,0.0,20.8079882637861,4.311182734951338E-003,28.3642370383321,53.5714285714286,0.702875081653772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7570665387604,4.305116650903168E-003,20.7570665387604,4.305116650903168E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7570665387604,4.305116650903168E-003,20.7570665387604,4.305116650903168E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.7570665387604,0.0,0.0,17.902,3.762572468337908E-003,20.7570665387604,7.525144936675815E-002,20.6143251886685,7.525144936675815E-002,20.7570665387604,7.525144936675815E-002,20.7570665387604,0.0,20.7570665387604,3.762572468337908E-003 
 07/21  07:00:00,18.168,35466.4994003441,0.0,39.4072215559379,0.0,20.8618410647489,4.317322226419386E-003,28.3103627260947,53.5714285714286,0.702867647306359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8079882637861,4.311182734951338E-003,20.8079882637861,4.311182734951338E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8079882637861,4.311182734951338E-003,20.8079882637861,4.311182734951338E-003,0.0,14.0325257900453,14.0325257900453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.375,0.0,14.0999207036233,14.0999207036233,0.0,13.375,20.8079882637861,0.0,0.0,18.168,3.762572468337908E-003,20.8079882637861,7.525144936675815E-002,20.6760013206209,7.525144936675815E-002,20.8079882637861,7.525144936675815E-002,20.8079882637861,0.0,20.8079882637861,3.762572468337908E-003 
 07/21  07:15:00,18.814,158993.431261208,0.0,176.659368068009,0.0,20.9962552321671,4.335420796721254E-003,28.1941811313997,53.5714285714286,0.702934055803581,3.75890672487391,0.351428116340852,0.0,0.0,0.0,0.0,0.0,197211.627476613,255547.654712416,200035.645482793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2132691810897,4.317322226419386E-003,21.2132691810897,4.317322226419386E-003,0.0,13.9994273950288,13.9994273950288,219.12403052957,283.941838569351,283.941838569351,222.261828314215,4.225894800385198E-003,1.501288825056969E-002,1.044437158716507E-002,21.2132691810897,4.317322226419386E-003,48.0540544182874,4.317322226419357E-003,3.06031317330346,13.9994273950288,13.9820782145008,0.0,0.0,0.0,290.850358540137,261765.322686123,0.0,0.0,290.850358540138,261765.322686124,0.0,0.0,0.0,0.0,7.389644451905042E-013,6.650680006714538E-010,222.882937254444,200594.643528999,4.225894800385198E-003,4.225894800385198E-003,13.375,-1378.06075085115,14.0505879584988,13.0512251508048,0.329406,13.5509065546518,48.0540544182874,1.056022535236540E-002,0.0,18.814,7.525144936675815E-002,20.8618410647489,7.525144936675815E-002,18.814,7.525144936675815E-002,20.8618410647489,7.525144936675815E-002,20.8618410647489,1.056022535236540E-002,20.8618410647489,7.525144936675815E-002 
 07/21  07:30:00,19.46,0.0,62858.4629059856,0.0,69.8427365622063,21.0792391380945,4.360678607781031E-003,28.2130576589704,53.5714285714286,0.70293405790812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9962552321671,4.335420796721254E-003,20.9962552321671,4.335420796721254E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9962552321671,4.335420796721254E-003,20.9962552321671,4.335420796721254E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2610564252053,0.0,14.0176391279371,14.0176391279371,0.0,13.2610564252053,20.9962552321671,0.0,0.0,19.46,7.525144936675815E-002,20.9962552321671,7.525144936675815E-002,19.46,7.525144936675815E-002,20.9962552321671,7.525144936675815E-002,20.9962552321671,0.0,20.9962552321671,7.525144936675815E-002 
 07/21  07:45:00,20.106,0.0,22386.3280145628,0.0,24.8736977939586,21.1352505862888,4.387669986434402E-003,28.2889812644022,53.5714285714286,0.702934060008587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0792391380945,4.360678607781031E-003,21.0792391380945,4.360678607781031E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0792391380945,4.360678607781031E-003,21.0792391380945,4.360678607781031E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4174814624343,0.0,14.0176391279371,14.0176391279371,0.0,13.4174814624343,21.0792391380945,0.0,0.0,20.106,7.525144936675815E-002,21.0792391380945,7.525144936675815E-002,20.106,7.525144936675815E-002,21.0792391380945,7.525144936675815E-002,21.0792391380945,0.0,21.0792391380945,7.525144936675815E-002 
 07/21  08:00:00,20.752,17232.1369836232,0.0,19.1468188706924,0.0,21.2037605453848,4.413796026937132E-003,28.3368119551388,53.5714285714286,0.702934054187129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1352505862888,4.387669986434402E-003,21.1352505862888,4.387669986434402E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1352505862888,4.387669986434402E-003,21.1352505862888,4.387669986434402E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4029263169191,0.0,14.0176391279371,14.0176391279371,0.0,13.4029263169191,21.1352505862888,0.0,0.0,20.752,7.525144936675815E-002,21.1352505862888,7.525144936675815E-002,20.752,7.525144936675815E-002,21.1352505862888,7.525144936675815E-002,21.1352505862888,0.0,21.1352505862888,7.525144936675815E-002 
 07/21  08:15:00,21.474,56951.4015828071,0.0,63.2793350920078,0.0,21.346857227933,4.456182210330593E-003,28.3570049389669,53.5714285714286,0.702934054207269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2037605453848,4.413796026937132E-003,21.2037605453848,4.413796026937132E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2037605453848,4.413796026937132E-003,21.2037605453848,4.413796026937132E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3948140371799,0.0,14.0176391279371,14.0176391279371,0.0,13.3948140371799,21.2037605453848,0.0,0.0,21.474,7.525144936675815E-002,21.2037605453848,7.525144936675815E-002,21.474,7.525144936675815E-002,21.2037605453848,7.525144936675815E-002,21.2037605453848,0.0,21.2037605453848,7.525144936675815E-002 
