Date/Time,Environment:Outdoor Dry Bulb [C](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone/Sys Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SUPPLY FAN 1:Fan Electric Power[W](TimeStep),SUPPLY FAN 1:Fan Delta Temp[deltaC](TimeStep),ZONE 1 FAN:Fan Electric Power[W](TimeStep),ZONE 1 FAN:Fan Delta Temp[deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Cooling Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Heating Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heating Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Energy[J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Rate[W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Consumption Rate [W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Power[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Consumption[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Fan Part-Load Ratio(TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Compressor Part-Load Ratio(TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer[W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate[kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temp[C](TimeStep),ZONE 1 INLET NODE:System Node Temp[C](TimeStep),ZONE 1 INLET NODE:System Node MassFlowRate[kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temp[C](TimeStep),OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temp[C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node MassFlowRate[kg/s](TimeStep),MIXED AIR NODE:System Node Temp[C](TimeStep),MIXED AIR NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temp[C](TimeStep),ZONE 1 RETURN NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temp[C](TimeStep),ZONE 1 OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temp[C](TimeStep),RELIEF AIR OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep) 
 07/21  08:30:00,22.196,94141.5610166695,0.0,104.601734462966,0.0,21.5269107420936,4.508052831775962E-003,28.3700437081929,53.5714285714286,0.702934054228074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.346857227933,4.456182210330593E-003,21.346857227933,4.456182210330593E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.346857227933,4.456182210330593E-003,21.346857227933,4.456182210330593E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3915125287209,0.0,14.0176391279371,14.0176391279371,0.0,13.3915125287209,21.346857227933,0.0,0.0,22.196,7.525144936675815E-002,21.346857227933,7.525144936675815E-002,22.196,7.525144936675815E-002,21.346857227933,7.525144936675815E-002,21.346857227933,0.0,21.346857227933,7.525144936675815E-002 
 07/21  08:45:00,22.918,131305.444878095,0.0,145.894938753439,0.0,21.7074647559709,4.562047887133523E-003,28.3920209613885,53.5714285714286,0.702934054249535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5269107420936,4.508052831775962E-003,21.5269107420936,4.508052831775962E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5269107420936,4.508052831775962E-003,21.5269107420936,4.508052831775962E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3892039816115,0.0,14.0176391279371,14.0176391279371,0.0,13.3892039816115,21.5269107420936,0.0,0.0,22.918,7.525144936675815E-002,21.5269107420936,7.525144936675815E-002,22.918,7.525144936675815E-002,21.5269107420936,7.525144936675815E-002,21.5269107420936,0.0,21.5269107420936,7.525144936675815E-002 
 07/21  09:00:00,23.64,169280.980425448,0.0,188.089978250497,0.0,21.87630463196,4.614757847681104E-003,28.4229393145955,53.5714285714286,0.702934054271644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7074647559709,4.562047887133523E-003,21.7074647559709,4.562047887133523E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7074647559709,4.562047887133523E-003,21.7074647559709,4.562047887133523E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3870092953361,0.0,14.0176391279371,14.0176391279371,0.0,13.3870092953361,21.7074647559709,0.0,0.0,23.64,7.525144936675815E-002,21.7074647559709,7.525144936675815E-002,23.64,7.525144936675815E-002,21.7074647559709,7.525144936675815E-002,21.7074647559709,0.0,21.7074647559709,7.525144936675815E-002 
 07/21  09:15:00,24.286,201523.477346788,0.0,223.914974829764,0.0,22.052776223741,4.665375996630430E-003,28.4246738192594,53.5714285714286,0.702934056386692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87630463196,4.614757847681104E-003,21.87630463196,4.614757847681104E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.87630463196,4.614757847681104E-003,21.87630463196,4.614757847681104E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3854029248036,0.0,14.0176391279371,14.0176391279371,0.0,13.3854029248036,21.87630463196,0.0,0.0,24.286,7.525144936675815E-002,21.87630463196,7.525144936675815E-002,24.286,7.525144936675815E-002,21.87630463196,7.525144936675815E-002,21.87630463196,0.0,21.87630463196,7.525144936675815E-002 
 07/21  09:30:00,24.932,233772.199516969,0.0,259.746888352188,0.0,22.2292348434662,4.714094162636417E-003,28.4121340156773,53.5714285714286,0.702934058502112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052776223741,4.665375996630430E-003,22.052776223741,4.665375996630430E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.052776223741,4.665375996630430E-003,22.052776223741,4.665375996630430E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3841760299881,0.0,14.0176391279371,14.0176391279371,0.0,13.3841760299881,22.052776223741,0.0,0.0,24.932,7.525144936675815E-002,22.052776223741,7.525144936675815E-002,24.932,7.525144936675815E-002,22.052776223741,7.525144936675815E-002,22.052776223741,0.0,22.052776223741,7.525144936675815E-002 
 07/21  09:45:00,25.578,266605.061887547,0.0,296.227846541718,0.0,22.3972578797513,4.761230465709428E-003,28.4021856951803,53.5714285714286,0.702934060617878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2292348434662,4.714094162636417E-003,22.2292348434662,4.714094162636417E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2292348434662,4.714094162636417E-003,22.2292348434662,4.714094162636417E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3832082385281,0.0,14.0176391279371,14.0176391279371,0.0,13.3832082385281,22.2292348434662,0.0,0.0,25.578,7.525144936675815E-002,22.2292348434662,7.525144936675815E-002,25.578,7.525144936675815E-002,22.2292348434662,7.525144936675815E-002,22.2292348434662,0.0,22.2292348434662,7.525144936675815E-002 
 07/21  10:00:00,26.224,300138.161966958,0.0,333.486846629953,0.0,22.5551540750614,4.806966907805583E-003,28.3990921504961,53.5714285714286,0.702934054774818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.3972578797513,4.761230465709428E-003,22.3972578797513,4.761230465709428E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.3972578797513,4.761230465709428E-003,22.3972578797513,4.761230465709428E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3824252549459,0.0,14.0176391279371,14.0176391279371,0.0,13.3824252549459,22.3972578797513,0.0,0.0,26.224,7.525144936675815E-002,22.3972578797513,7.525144936675815E-002,26.224,7.525144936675815E-002,22.3972578797513,7.525144936675815E-002,22.3972578797513,0.0,22.3972578797513,7.525144936675815E-002 
 07/21  10:15:00,26.794,329052.103855574,0.0,365.613448728415,0.0,22.7043986979289,4.851367145094542E-003,28.4009029183433,53.5714285714286,0.702934058983292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5551540750614,4.806966907805583E-003,22.5551540750614,4.806966907805583E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5551540750614,4.806966907805583E-003,22.5551540750614,4.806966907805583E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3817787266656,0.0,14.0176391279371,14.0176391279371,0.0,13.3817787266656,22.5551540750614,0.0,0.0,26.794,7.525144936675815E-002,22.5551540750614,7.525144936675815E-002,26.794,7.525144936675815E-002,22.5551540750614,7.525144936675815E-002,22.5551540750614,0.0,22.5551540750614,7.525144936675815E-002 
 07/21  10:30:00,27.364,358465.50019769,0.0,398.295000219655,0.0,22.8464273119262,4.894448899406684E-003,28.4054590164612,53.5714285714286,0.702934055233253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7043986979289,4.851367145094542E-003,22.7043986979289,4.851367145094542E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.7043986979289,4.851367145094542E-003,22.7043986979289,4.851367145094542E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3816130367572,0.0,14.0176391279371,14.0176391279371,0.0,13.3816130367572,22.7043986979289,0.0,0.0,27.364,7.525144936675815E-002,22.7043986979289,7.525144936675815E-002,27.364,7.525144936675815E-002,22.7043986979289,7.525144936675815E-002,22.7043986979289,0.0,22.7043986979289,7.525144936675815E-002 
 07/21  10:45:00,27.934,388265.693008816,0.0,431.406325565351,0.0,22.9828792968493,4.936226170323654E-003,28.4102241977182,53.5714285714286,0.702934059442043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8464273119262,4.894448899406684E-003,22.8464273119262,4.894448899406684E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8464273119262,4.894448899406684E-003,22.8464273119262,4.894448899406684E-003,0.0,13.9693317084518,13.9693317084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3811698076177,0.0,14.0176391279371,14.0176391279371,0.0,13.3811698076177,22.8464273119262,0.0,0.0,27.934,7.525144936675815E-002,22.8464273119262,7.525144936675815E-002,27.934,7.525144936675815E-002,22.8464273119262,7.525144936675815E-002,22.8464273119262,0.0,22.8464273119262,7.525144936675815E-002 
 07/21  11:00:00,28.504,81348.3978902902,0.0,90.3871087669891,0.0,22.9988637081776,4.950747994655476E-003,28.465586470606,53.5714285714286,0.702934055692907,8.17272557003281,0.351029382981881,204557.049418261,496309.683872188,345321.558776665,150988.125095523,586295.308383876,0.0,0.0,0.0,227.285610464735,551.455204302431,383.690620862961,651.43923153764,9.188064780334583E-003,2.088648527504482E-002,2.252377684590878E-002,23.3339086798312,4.936226170323654E-003,6.53445823889848,1.972408360827270E-003,3.06031317330346,13.9472378038084,13.9980866960226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53445823889848,1.972408360827270E-003,6.53445823889848,1.972408360827270E-003,0.0,13.9472378038084,13.9472378038084,0.0,0.0,0.0,0.0,0.0,553.971270792473,498574.143713226,0.0,0.0,380.874166002887,342786.749402598,0.0,0.0,173.097104789586,155787.394310627,235.458336034768,211912.502431291,9.188064780334583E-003,9.188064780334583E-003,13.3807439534735,-1283.35708322077,14.0099127985824,13.0792394715945,0.329406,13.5445761350884,6.53445823889848,2.296035259174473E-002,0.0,28.504,7.525144936675815E-002,22.9828792968493,7.525144936675815E-002,28.504,7.525144936675815E-002,22.9828792968493,7.525144936675815E-002,22.9828792968493,2.296035259174473E-002,22.9828792968493,7.525144936675815E-002 
 07/21  11:15:00,28.884,164175.696708442,0.0,182.417440787158,0.0,22.9994441806684,4.952570678375121E-003,28.4749831210774,53.5714285714286,0.702934061151392,6.8324372443966,0.351020038055076,186979.258443875,415406.014691702,288755.401085062,126650.61360664,490584.493033914,0.0,0.0,0.0,207.754731604306,461.562238546335,320.839334538958,545.093881148794,7.681265628112190E-003,1.910436846722396E-002,1.882853333084663E-002,23.3498837462327,4.950747994655476E-003,6.54580680788,1.976774537956846E-003,3.06031317330346,13.9154479286602,13.9579955157429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.54580680788,1.976774537956846E-003,6.54580680788,1.976774537956846E-003,0.0,13.9154479286602,13.9154479286602,0.0,0.0,0.0,0.0,0.0,463.712459688772,417341.213719895,0.0,0.0,318.50490992315,286654.418930835,0.0,0.0,145.207549765622,130686.79478906,214.587168848702,193128.451963832,7.681265628112190E-003,7.681265628112190E-003,13.274260012874,-1234.3447045438,13.9855103894382,13.0903864429491,0.329406,13.5379484161936,6.54580680788,1.919496339966849E-002,0.0,28.884,7.525144936675815E-002,22.9988637081776,7.525144936675815E-002,28.884,7.525144936675815E-002,22.9988637081776,7.525144936675815E-002,22.9988637081776,1.919496339966849E-002,22.9988637081776,7.525144936675815E-002 
 07/21  11:30:00,29.264,82798.5262987272,0.0,91.9983625541413,0.0,22.9992685981386,4.943304296977143E-003,28.4224279026455,53.5714285714286,0.702934058652286,9.38052063349103,0.35101886517657,220039.271427389,570470.655118879,396453.38597187,174017.269147009,673644.265273971,0.0,0.0,0.0,244.488079363765,633.856283465422,440.503762190967,748.49362808219,1.054591035942918E-002,2.249135635109730E-002,2.585030502559994E-002,23.350463045845,4.952570678375121E-003,6.54594564601317,1.976296656417371E-003,3.06031317330346,13.8934182677408,13.9518419591817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.54594564601317,1.976296656417371E-003,6.54594564601317,1.976296656417371E-003,0.0,13.8934182677408,13.8934182677408,0.0,0.0,0.0,0.0,0.0,636.814649876559,573133.184888903,0.0,0.0,437.299215185525,393569.293666972,0.0,0.0,199.515434691034,179563.89122193,253.868599997256,228481.739997531,1.054591035942918E-002,1.054591035942918E-002,13.3175487370129,-1111.25052951101,13.9643972372731,13.1585437866662,0.329406,13.5614705119697,6.54594564601317,2.635351687677261E-002,0.0,29.264,7.525144936675815E-002,22.9994441806684,7.525144936675815E-002,29.264,7.525144936675815E-002,22.9994441806684,7.525144936675815E-002,22.9994441806684,2.635351687677261E-002,22.9994441806684,7.525144936675815E-002 
 07/21  11:45:00,29.644,32602.5968599527,0.0,36.2251076221696,0.0,22.999128545617,4.924165335895395E-003,28.3134893504068,53.5714285714286,0.702934056153403,11.1849490946047,0.351024828080472,243435.743735737,679977.39095453,472891.075238533,207086.315715996,802976.21082835,0.0,0.0,0.0,270.484159706375,755.530434393922,525.434528042815,892.195789809278,1.257451213372383E-002,2.488711449855661E-002,3.082331952691466E-002,23.350293426219,4.943304296977143E-003,6.5394821672801,1.972867567403853E-003,3.06031317330346,13.8815969929862,13.9512371247721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5394821672801,1.972867567403853E-003,6.5394821672801,1.972867567403853E-003,0.0,13.8815969929862,13.8815969929862,0.0,0.0,0.0,0.0,0.0,759.041102425761,683136.992183185,0.0,0.0,521.613665398313,469452.298858481,0.0,0.0,237.427437027449,213684.693324704,281.669108800979,253502.197920881,1.257451213372383E-002,1.257451213372383E-002,13.3519343278846,-1045.14240965216,13.9561946690131,13.1982830959711,0.329406,13.5772388824921,6.5394821672801,3.142285553726341E-002,0.0,29.644,7.525144936675815E-002,22.9992685981386,7.525144936675815E-002,29.644,7.525144936675815E-002,22.9992685981386,7.525144936675815E-002,22.9992685981386,3.142285553726341E-002,22.9992685981386,7.525144936675815E-002 
 07/21  12:00:00,30.024,0.0,6882.30817304229,0.0,7.6470090811581,22.9990103640171,4.896852933348608E-003,28.1578737768149,53.5714285714286,0.702934061611476,12.7297938208505,0.351037144617411,263483.804063309,773246.966952384,538591.803621624,234655.16333076,913235.531547867,0.0,0.0,0.0,292.759782292566,859.16329661376,598.43533735736,1014.7061461643,1.431128076723221E-002,2.693641947443814E-002,3.508166618429891E-002,23.3501656902344,4.924165335895395E-003,6.52723215855295,1.966819247914173E-003,3.06031317330346,13.8774793045989,13.9566818598492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.52723215855295,1.966819247914173E-003,6.52723215855295,1.966819247914173E-003,0.0,13.8774793045989,13.8774793045989,0.0,0.0,0.0,0.0,0.0,863.117738183982,776805.964365584,0.0,0.0,594.088140046066,534679.326041459,0.0,0.0,269.029598137916,242126.638324125,305.489576113416,274940.618502075,1.431128076723221E-002,1.431128076723221E-002,13.370807569657,-1017.2284385558,13.9559170631775,13.2182480742074,0.329406,13.5870825686925,6.52723215855295,3.576292291260281E-002,0.0,30.024,7.525144936675815E-002,22.999128545617,7.525144936675815E-002,30.024,7.525144936675815E-002,22.999128545617,7.525144936675815E-002,22.999128545617,3.576292291260281E-002,22.999128545617,7.525144936675815E-002 
 07/21  12:15:00,30.328,88808.6715630977,0.0,98.6763017367753,0.0,22.9991437429125,4.852140176502037E-003,27.9025314946187,53.5714285714286,0.702934061203713,10.9463729419652,0.351054722523642,240363.86995446,664100.176765733,463605.206265934,200494.970499799,784488.076401664,0.0,0.0,0.0,267.070966616067,737.889085295259,515.116895851038,871.653418224071,1.230629645381252E-002,2.457048465327990E-002,3.016811335886977E-002,23.3500650865408,4.896852933348608E-003,6.50998702409816,1.958438017880472E-003,3.06031317330346,13.8761201179664,13.9441567129744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.50998702409816,1.958438017880472E-003,6.50998702409816,1.958438017880472E-003,0.0,13.8761201179664,13.8761201179664,0.0,0.0,0.0,0.0,0.0,741.238876407655,667114.98876689,0.0,0.0,511.380748864575,460242.673978118,0.0,0.0,229.85812754308,206872.314788772,278.017339558032,250215.605602229,1.230629645381252E-002,1.230629645381252E-002,13.3830252948049,-989.174207131851,13.9520728584626,13.2347488970405,0.329406,13.5934108777515,6.50998702409816,3.075260268983258E-002,0.0,30.328,7.525144936675815E-002,22.9990103640171,7.525144936675815E-002,30.328,7.525144936675815E-002,22.9990103640171,7.525144936675815E-002,22.9990103640171,3.075260268983258E-002,22.9990103640171,7.525144936675815E-002 
 07/21  12:30:00,30.632,64290.9814042593,0.0,71.4344237825103,0.0,22.999073347974,4.796678572831792E-003,27.5861544588671,53.5714285714286,0.702934060795918,11.9997584432206,0.351083502871322,254082.029139136,726539.229172387,509066.569337401,217472.659834986,858535.512922202,0.0,0.0,0.0,282.313365710151,807.265810191542,565.629521486001,953.928347691335,1.349054938648024E-002,2.596820202010758E-002,3.307357602045509E-002,23.3502272457838,4.852140176502037E-003,6.48186288996008,1.944836917557003E-003,3.06031317330346,13.8750434459034,13.9495019580498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48186288996008,1.944836917557003E-003,6.48186288996008,1.944836917557003E-003,0.0,13.8750434459034,13.8750434459034,0.0,0.0,0.0,0.0,0.0,810.848104006329,729763.293605696,0.0,0.0,561.538283827835,505384.455445052,0.0,0.0,249.309820178494,224378.838160645,294.313124153372,264881.811738034,1.349054938648024E-002,1.349054938648024E-002,13.3938070426181,-967.00080618119,13.9496642991821,13.2484204079884,0.329406,13.5990423535853,6.48186288996008,3.371197068972476E-002,0.0,30.632,7.525144936675815E-002,22.9991437429125,7.525144936675815E-002,30.632,7.525144936675815E-002,22.9991437429125,7.525144936675815E-002,22.9991437429125,3.371197068972476E-002,22.9991437429125,7.525144936675815E-002 
 07/21  12:45:00,30.936,41346.8636637031,0.0,45.9409596263367,0.0,22.9990117623118,4.736767550573448E-003,27.2443062005538,53.5714285714286,0.702934060388056,13.0072022984318,0.35111920850791,267224.103586919,785541.409177636,552938.436655393,232602.972522243,928656.881548119,0.0,0.0,0.0,296.915670652133,872.823787975151,614.376040728214,1031.84097949791,1.462315310905864E-002,2.730423843388994E-002,3.585345597160088E-002,23.3501925564819,4.796678572831792E-003,6.44697145377884,1.928129596520689E-003,3.06031317330346,13.8760230958979,13.9565630713223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.44697145377884,1.928129596520689E-003,6.44697145377884,1.928129596520689E-003,0.0,13.8760230958979,13.8760230958979,0.0,0.0,0.0,0.0,0.0,876.585233406095,788926.710065485,0.0,0.0,609.946837282466,548952.153554219,0.0,0.0,266.638396123629,239974.556511266,309.922872950564,278930.585655508,1.462315310905864E-002,1.462315310905864E-002,13.4022742476121,-961.203573440455,13.9534564267878,13.256415780643,0.329406,13.6049361037154,6.44697145377884,3.654227080610855E-002,0.0,30.936,7.525144936675815E-002,22.999073347974,7.525144936675815E-002,30.936,7.525144936675815E-002,22.999073347974,7.525144936675815E-002,22.999073347974,3.654227080610855E-002,22.999073347974,7.525144936675815E-002 
 07/21  13:00:00,31.24,21244.0394345017,0.0,23.6044882605574,0.0,22.9989553914979,4.675565766367836E-003,26.8950121470143,53.5714285714286,0.702934059980084,13.9413832482632,0.351157786797398,279436.948189473,839626.345662303,593960.227905246,245666.117757057,993072.152478963,0.0,0.0,0.0,310.485497988303,932.918161847003,659.955808783607,1103.4135027544,1.567339210338853E-002,2.854248641920101E-002,3.843213787812381E-002,23.3501695491092,4.736767550573448E-003,6.40935641004543,1.910320610960711E-003,3.06031317330346,13.8801074506089,13.9662340943507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.40935641004543,1.910320610960711E-003,6.40935641004543,1.910320610960711E-003,0.0,13.8801074506089,13.8801074506089,0.0,0.0,0.0,0.0,0.0,936.808995674161,843128.096106744,0.0,0.0,655.215118322712,589693.606490441,0.0,0.0,281.593877351449,253434.489616304,324.426881236567,291984.19311291,1.567339210338853E-002,1.567339210338853E-002,13.4081279757291,-964.935928461129,13.9606613130832,13.2609126117998,0.329406,13.6107869624415,6.40935641004543,3.916674703607866E-002,0.0,31.24,7.525144936675815E-002,22.9990117623118,7.525144936675815E-002,31.24,7.525144936675815E-002,22.9990117623118,7.525144936675815E-002,22.9990117623118,3.916674703607866E-002,22.9990117623118,7.525144936675815E-002 
 07/21  13:15:00,31.43,0.0,107957.994381947,0.0,119.953327091052,22.9987291294197,4.627766542362160E-003,26.6224544400812,53.5714285714286,0.702934058730566,17.2480057085302,0.35119720499689,322438.413281466,1035777.48964274,736484.021743485,299293.467899257,1225699.81710414,0.0,0.0,0.0,358.264903646073,1150.86387738082,818.315579714983,1361.88868567126,1.939081306763120E-002,3.292052641380684E-002,4.755213302737793E-002,23.3501525964948,4.675565766367836E-003,6.37109799834337,1.892460420162791E-003,3.06031317330346,13.8891618486531,13.9954639790722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.37109799834337,1.892460420162791E-003,6.37109799834337,1.892460420162791E-003,0.0,13.8891618486531,13.8891618486531,0.0,0.0,0.0,0.0,0.0,1155.49939868023,1039949.45881221,0.0,0.0,812.459196482,731213.2768338,0.0,0.0,343.040202198229,308736.181978406,375.512909354603,337961.618419143,1.939081306763120E-002,1.939081306763120E-002,13.4127172660944,-990.077697923578,13.9778866653192,13.2599022025809,0.329406,13.61889443395,6.37109799834337,4.845633065477917E-002,0.0,31.43,7.525144936675815E-002,22.9989553914979,7.525144936675815E-002,31.43,7.525144936675815E-002,22.9989553914979,7.525144936675815E-002,22.9989553914979,4.845633065477917E-002,22.9989553914979,7.525144936675815E-002 
 07/21  13:30:00,31.62,0.0,120713.429519379,0.0,134.12603279931,22.9986996419712,4.588658087308396E-003,26.3991674482195,53.5714285714286,0.702934057480999,17.8220079207715,0.351227997172145,330028.673570711,1067768.8197627,762304.23487394,305464.584888758,1264103.31236864,0.0,0.0,0.0,366.698526189678,1186.40979973633,847.004705415489,1404.55923596516,2.003612649029972E-002,3.367974807340813E-002,4.913841704525533E-002,23.3499571265918,4.627766542362160E-003,6.34148019872213,1.878912819645962E-003,3.06031317330346,13.903370962334,14.013004186243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.34148019872213,1.878912819645962E-003,6.34148019872213,1.878912819645962E-003,0.0,13.903370962334,13.903370962334,0.0,0.0,0.0,0.0,0.0,1191.05420676347,1071948.78608712,0.0,0.0,840.960199067951,756864.179161156,0.0,0.0,350.094007695516,315084.606925964,384.52053411045,346068.480699405,2.003612649029972E-002,2.003612649029972E-002,13.4153611200753,-1022.77061239231,13.9986392172756,13.256942097324,0.329406,13.6277906572998,6.34148019872213,5.006892526211882E-002,0.0,31.62,7.525144936675815E-002,22.9987291294197,7.525144936675815E-002,31.62,7.525144936675815E-002,22.9987291294197,7.525144936675815E-002,22.9987291294197,5.006892526211882E-002,22.9987291294197,7.525144936675815E-002 
 07/21  13:45:00,31.81,0.0,130728.873341824,0.0,145.254303713137,22.9986790615745,4.552680235664065E-003,26.1937187109198,53.5714285714286,0.702934056231371,18.3360625447751,0.351253194785976,336847.54640756,1096441.79966873,785390.284469471,311051.515199261,1298534.18617736,0.0,0.0,0.0,374.275051563955,1218.26866629859,872.655871632746,1442.81576241929,2.061404473134455E-002,3.435948532871870E-002,5.055891251156906E-002,23.3499528367572,4.588658087308396E-003,6.31749936898112,1.868123647521251E-003,3.06031317330346,13.9198663084992,14.032486187696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.31749936898112,1.868123647521251E-003,6.31749936898112,1.868123647521251E-003,0.0,13.9198663084992,13.9198663084992,0.0,0.0,0.0,0.0,0.0,1222.92481963093,1100632.33766784,0.0,0.0,866.443550393752,779799.195354377,0.0,0.0,356.481269237177,320833.142313459,392.61111410873,353350.002697857,2.061404473134455E-002,2.061404473134455E-002,13.4177981886177,-1051.6622918095,14.0179457574465,13.2552926263979,0.329406,13.6366191919222,6.31749936898112,5.151310386782377E-002,0.0,31.81,7.525144936675815E-002,22.9986996419712,7.525144936675815E-002,31.81,7.525144936675815E-002,22.9986996419712,7.525144936675815E-002,22.9986996419712,5.151310386782377E-002,22.9986996419712,7.525144936675815E-002 
 07/21  14:00:00,32.,0.0,137033.746065678,0.0,152.259717850753,22.9986628419088,4.517415379131478E-003,25.9923118574015,53.5714285714286,0.702934054981661,18.7641740330978,0.351276378542227,342555.058787798,1120022.8684897,804759.002458406,315263.866031294,1326929.81795836,0.0,0.0,0.0,380.616731986442,1244.46985387745,894.176669398229,1474.36646439817,2.109534268442135E-002,3.492544050341530E-002,5.174233564766725E-002,23.3499554401167,4.552680235664065E-003,6.29549872735258,1.858324916903372E-003,3.06031317330346,13.9368561126662,14.0519392619431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.29549872735258,1.858324916903372E-003,6.29549872735258,1.858324916903372E-003,0.0,13.9368561126662,13.9368561126662,0.0,0.0,0.0,0.0,0.0,1249.11959161044,1124207.63244939,0.0,0.0,887.825616608253,799043.054947428,0.0,0.0,361.293975002183,325164.577501964,399.38090601954,359442.815417586,2.109534268442135E-002,2.109534268442135E-002,13.4209792332706,-1079.90499997894,14.0373639393871,13.2542251691451,0.329406,13.6457945542661,6.29549872735258,5.271583490733282E-002,0.0,32.,7.525144936675814E-002,22.9986790615745,7.525144936675816E-002,32.,7.525144936675814E-002,22.9986790615745,7.525144936675816E-002,22.9986790615745,5.271583490733282E-002,22.9986790615745,7.525144936675814E-002 
 07/21  14:15:00,32.,0.0,145610.545825152,0.0,161.789495361279,22.9986633020281,4.483048017299571E-003,25.7959832308136,53.5714285714286,0.702934054981661,18.9403463203433,0.351299105822005,344998.015275737,1128536.47071675,813335.69548499,315200.775231755,1337482.33260927,0.0,0.0,0.0,383.331128084152,1253.92941190749,903.706328316656,1486.09148067697,2.129340174976500E-002,3.515830021997031E-002,5.223107062856117E-002,23.3499619477308,4.517415379131478E-003,6.27392535722006,1.848763156625772E-003,3.06031317330346,13.9538287680244,14.0698276895373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27392535722006,1.848763156625772E-003,6.27392535722006,1.848763156625772E-003,0.0,13.9538287680244,13.9538287680244,0.0,0.0,0.0,0.0,0.0,1258.5090747493,1132658.16727437,0.0,0.0,897.301964945654,807571.768451088,0.0,0.0,361.207109803649,325086.398823284,402.271474404496,362044.326964046,2.129340174976500E-002,2.129340174976500E-002,13.4246989347476,-1105.8576552826,14.0561444443572,13.2541806913604,0.329406,13.6551625678588,6.27392535722006,5.321077111892927E-002,0.0,32.,7.525144936675815E-002,22.9986628419088,7.525144936675815E-002,32.,7.525144936675815E-002,22.9986628419088,7.525144936675815E-002,22.9986628419088,5.321077111892927E-002,22.9986628419088,7.525144936675815E-002 
 07/21  14:30:00,32.,0.0,144517.548983652,0.0,160.57505442628,22.998678887823,4.450694585245992E-003,25.6111163088442,53.5714285714286,0.702934054981661,18.8912178798368,0.351321257519601,344514.654059484,1123662.08924568,812220.930557463,311441.158688217,1332159.06806385,0.0,0.0,0.0,382.794060066093,1248.5134324952,902.467700619403,1480.17674229317,2.123816983355021E-002,3.509336573861330E-002,5.209844495957761E-002,23.3499845595477,4.483048017299571E-003,6.25286406938992,1.839472965276985E-003,3.06031317330346,13.9702174961468,14.0857552773733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.25286406938992,1.839472965276985E-003,6.25286406938992,1.839472965276985E-003,0.0,13.9702174961468,13.9702174961468,0.0,0.0,0.0,0.0,0.0,1252.97095947068,1127673.86352361,0.0,0.0,896.086205197225,806477.584677502,0.0,0.0,356.884754273457,321196.278846112,401.68527794593,361516.750151337,2.123816983355021E-002,2.123816983355021E-002,13.4286906461607,-1128.66414366441,14.0734651015802,13.2549581061985,0.329406,13.6642116038894,6.25286406938992,5.307275029507487E-002,0.0,32.,7.525144936675815E-002,22.9986633020281,7.525144936675814E-002,32.,7.525144936675815E-002,22.9986633020281,7.525144936675814E-002,22.9986633020281,5.307275029507487E-002,22.9986633020281,7.525144936675815E-002 
 07/21  14:45:00,32.,0.0,139587.75817038,0.0,155.097509078199,22.9986993851058,4.421150297024689E-003,25.4422747608524,53.5714285714286,0.702934054981661,18.7542002119464,0.351342113679195,342880.125197174,1113691.44422735,807261.770473628,306429.673753719,1320762.82054433,0.0,0.0,0.0,380.977916885749,1237.43493803039,896.957522748475,1467.51424504926,2.108412976480702E-002,3.491225673974278E-002,5.172324073230190E-002,23.3500210015022,4.450694585245992E-003,6.23300741523805,1.830751420670186E-003,3.06031317330346,13.9855349527486,14.1000848435999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23300741523805,1.830751420670186E-003,6.23300741523805,1.830751420670186E-003,0.0,13.9855349527486,13.9855349527486,0.0,0.0,0.0,0.0,0.0,1241.75735409091,1117581.61868182,0.0,0.0,890.628259019856,801565.43311787,0.0,0.0,351.129095071053,316016.185563948,399.732117097695,359758.905387926,2.108412976480702E-002,2.108412976480702E-002,13.4328820303598,-1148.20829280006,14.0891257809921,13.2564416346513,0.329406,13.6727837078217,6.23300741523805,5.268781457943103E-002,0.0,32.,7.525144936675815E-002,22.998678887823,7.525144936675815E-002,32.,7.525144936675815E-002,22.998678887823,7.525144936675815E-002,22.998678887823,5.268781457943103E-002,22.998678887823,7.525144936675815E-002 
 07/21  15:00:00,32.,0.0,131537.063842197,0.0,146.152293157997,22.9987231458035,4.394768801858519E-003,25.2914866806187,53.5714285714286,0.702934054981661,18.5467683873606,0.351361161129116,340317.22356386,1099727.49931683,799175.599855091,300551.899461737,1304586.88836823,0.0,0.0,0.0,378.130248404289,1221.91944368536,887.972888727879,1449.54098707581,2.085092763101871E-002,3.463805019128870E-002,5.115355881714635E-002,23.3500605462349,4.421150297024689E-003,6.2148579620786,1.822808768566846E-003,3.06031317330346,13.9995455540063,14.1126929590739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2148579620786,1.822808768566846E-003,6.2148579620786,1.822808768566846E-003,0.0,13.9995455540063,13.9995455540063,0.0,0.0,0.0,0.0,0.0,1226.10140900078,1103491.2681007,0.0,0.0,881.719056286772,793547.150658095,0.0,0.0,344.38235271401,309944.117442609,396.67701679165,357009.315112485,2.085092763101871E-002,2.085092763101871E-002,13.4372110593549,-1164.61892076092,14.1031179765398,13.2585294051989,0.329406,13.6808236908694,6.2148579620786,5.210505821615560E-002,0.0,32.,7.525144936675815E-002,22.9986993851058,7.525144936675815E-002,32.,7.525144936675815E-002,22.9986993851058,7.525144936675815E-002,22.9986993851058,5.210505821615560E-002,22.9986993851058,7.525144936675815E-002 
 07/21  15:15:00,31.772,0.0,125840.653974765,0.0,139.822948860849,22.9987655826963,4.372304694298410E-003,25.1630456291295,53.5714285714286,0.70293406125451,18.0329871021234,0.351378171245418,333756.28182546,1067833.66889361,777769.749185076,290063.919708537,1267085.61389984,0.0,0.0,0.0,370.8403131394,1186.48185432624,864.18861020564,1407.87290433316,2.027331668700368E-002,3.395874904765823E-002,4.973859444621079E-002,23.3501013170489,4.394768801858519E-003,6.19862749447731,1.815729090578429E-003,3.06031317330346,14.0119220536537,14.1218173462788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.19862749447731,1.815729090578429E-003,6.19862749447731,1.815729090578429E-003,0.0,14.0119220536537,14.0119220536537,0.0,0.0,0.0,0.0,0.0,1190.46769869083,1071420.92882175,0.0,0.0,858.112776925531,772301.499232978,0.0,0.0,332.354921765301,299119.429588771,388.873300241524,349985.970217371,2.027331668700368E-002,2.027331668700368E-002,13.4416153500968,-1176.40392502811,14.1146583152044,13.261520366286,0.329406,13.6880893407452,6.19862749447731,5.066164752494879E-002,0.0,31.772,7.525144936675815E-002,22.9987231458035,7.525144936675815E-002,31.772,7.525144936675816E-002,22.9987231458035,7.525144936675815E-002,22.9987231458035,5.066164752494879E-002,22.9987231458035,7.525144936675815E-002 
 07/21  15:30:00,31.544,0.0,110999.099263638,0.0,123.332332515153,22.9988204679034,4.354532208992077E-003,25.0613910667111,53.5714285714286,0.702934059571938,17.3102594682463,0.351392656828303,324453.584318539,1023870.23168552,747199.334536473,276670.89714905,1215190.7091012,0.0,0.0,0.0,360.503982576154,1137.63359076169,830.221482818304,1350.21189900134,1.946080092813003E-002,3.300287925334146E-002,4.774686992136624E-002,23.3501582395246,4.372304694298410E-003,6.18477993445589,1.809704539622708E-003,3.06031317330346,14.0221503670067,14.1275450843494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18477993445589,1.809704539622708E-003,6.18477993445589,1.809704539622708E-003,0.0,14.0221503670067,14.0221503670067,0.0,0.0,0.0,0.0,0.0,1141.39429807048,1027254.86826343,0.0,0.0,824.393137430227,741953.823687204,0.0,0.0,317.001160640249,285301.044576224,377.8142420444,340032.81783996,1.946080092813003E-002,1.946080092813003E-002,13.4461764797822,-1182.23798444765,14.1230551330058,13.2656842117251,0.329406,13.6943696723655,6.18477993445589,4.863122558560667E-002,0.0,31.544,7.525144936675815E-002,22.9987655826963,7.525144936675815E-002,31.544,7.525144936675815E-002,22.9987655826963,7.525144936675815E-002,22.9987655826963,4.863122558560667E-002,22.9987655826963,7.525144936675815E-002 
 07/21  15:45:00,31.316,0.0,93213.1191810527,0.0,103.570132423392,22.9988776304689,4.341752246542626E-003,24.9882626850495,53.5714285714286,0.702934057889138,16.5231768907726,0.351404117947723,314283.957276243,976437.273047796,713680.34074422,262756.932303576,1159098.32593714,0.0,0.0,0.0,349.204396973603,1084.93030338644,792.978156382466,1287.88702881904,1.857593508413088E-002,3.196148437775682E-002,4.557714393550813E-002,23.3502245858511,4.354532208992077E-003,6.17380656976314,1.804927350181617E-003,3.06031317330346,14.0298900317632,14.1304200231094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17380656976314,1.804927350181617E-003,6.17380656976314,1.804927350181617E-003,0.0,14.0298900317632,14.0298900317632,0.0,0.0,0.0,0.0,0.0,1088.4708287086,979623.74583774,0.0,0.0,787.417887573152,708676.098815837,0.0,0.0,301.052941135447,270947.647021903,365.727573864376,329154.816477938,1.857593508413088E-002,1.857593508413088E-002,13.4509449712487,-1182.34663582042,14.1283599276754,13.2709089073917,0.329406,13.6996344175336,6.17380656976314,4.642000567582796E-002,0.0,31.316,7.525144936675815E-002,22.9988204679034,7.525144936675815E-002,31.316,7.525144936675815E-002,22.9988204679034,7.525144936675815E-002,22.9988204679034,4.642000567582796E-002,22.9988204679034,7.525144936675815E-002 
 07/21  16:00:00,31.088,0.0,73189.9890185513,0.0,81.3222100206126,22.9989358763513,4.333926846713941E-003,24.9434485499762,53.5714285714286,0.702934056206129,15.6880493561065,0.351412359951372,303459.462574515,926488.129229016,677921.428582665,248566.700646351,1099942.95799576,0.0,0.0,0.0,337.17718063835,1029.43125469891,753.246031758517,1222.15884221751,1.763705541386653E-002,3.085605281410909E-002,4.327442115574860E-002,23.3502899904203,4.341752246542626E-003,6.1658946873868,1.801481395088977E-003,3.06031317330346,14.0350801886066,14.1304797057069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1658946873868,1.801481395088977E-003,6.1658946873868,1.801481395088977E-003,0.0,14.0350801886066,14.0350801886066,0.0,0.0,0.0,0.0,0.0,1032.75939717638,929483.457458745,0.0,0.0,747.968939158936,673172.045243042,0.0,0.0,284.790458017447,256311.412215703,352.865229994457,317578.706995011,1.763705541386653E-002,1.763705541386653E-002,13.4557935674332,-1177.32829843711,14.1307574874478,13.2769452348045,0.329406,13.7038513611262,6.1658946873868,4.407380886661200E-002,0.0,31.088,7.525144936675815E-002,22.9988776304689,7.525144936675815E-002,31.088,7.525144936675815E-002,22.9988776304689,7.525144936675815E-002,22.9988776304689,4.407380886661200E-002,22.9988776304689,7.525144936675815E-002 
 07/21  16:15:00,30.784,74184.6358106309,0.0,82.4273731229232,0.0,22.999193596922,4.318365178882405E-003,24.8541148598482,53.5714285714286,0.702934056613916,11.7816911003124,0.351417406868627,252552.364006585,695532.88136688,509266.828172374,186266.053194506,825801.412672791,0.0,0.0,0.0,280.613737785094,772.814312629866,565.852031302638,917.55712519199,1.324539042990615E-002,2.567891594177511E-002,3.249939571176982E-002,23.35035328322,4.333926846713941E-003,6.16088274005082,1.799216243335523E-003,3.06031317330346,14.034996723124,14.1066195773203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.16088274005082,1.799216243335523E-003,6.16088274005082,1.799216243335523E-003,0.0,14.034996723124,14.034996723124,0.0,0.0,0.0,0.0,0.0,775.298785112352,697768.906601117,0.0,0.0,561.889901363188,505700.91122687,0.0,0.0,213.408883749164,192067.995374248,292.395428885407,263155.885996866,1.324539042990615E-002,1.324539042990615E-002,13.4605713856796,-1149.30240776205,14.1213791378736,13.2878938297465,0.329406,13.7046364838101,6.16088274005082,3.309933503482460E-002,0.0,30.784,7.525144936675815E-002,22.9989358763513,7.525144936675815E-002,30.784,7.525144936675815E-002,22.9989358763513,7.525144936675815E-002,22.9989358763513,3.309933503482460E-002,22.9989358763513,7.525144936675815E-002 
 07/21  16:30:00,30.48,100474.312689171,0.0,111.63812521019,0.0,22.9992738019373,4.300691236023469E-003,24.7529717969215,53.5714285714286,0.702934057021615,10.6817137500296,0.351427443649204,238184.466377889,630162.615730876,462000.696922096,168161.91880878,748263.147629386,0.0,0.0,0.0,264.649407086544,700.180684145418,513.334107691218,831.403497365985,1.200875730614655E-002,2.421919194474150E-002,2.946585097312582E-002,23.3506210405712,4.318365178882405E-003,6.15062117378219,1.794408370188948E-003,3.06031317330346,14.0284614132054,14.093359149029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15062117378219,1.794408370188948E-003,6.15062117378219,1.794408370188948E-003,0.0,14.0284614132054,14.0284614132054,0.0,0.0,0.0,0.0,0.0,702.407241946805,632166.517752124,0.0,0.0,509.743754756301,458769.379280671,0.0,0.0,192.663487190504,173397.138471454,275.331120836573,247798.008752916,1.200875730614655E-002,1.200875730614655E-002,13.4667574306225,-1110.58258312142,14.1062632108708,13.3008613869541,0.329406,13.7035622989124,6.15062117378219,3.000907247932734E-002,0.0,30.48,7.525144936675815E-002,22.999193596922,7.525144936675815E-002,30.48,7.525144936675815E-002,22.999193596922,7.525144936675815E-002,22.999193596922,3.000907247932734E-002,22.999193596922,7.525144936675815E-002 
 07/21  16:45:00,30.176,127138.256962672,0.0,141.264729958524,0.0,22.9993488715462,4.286629780769598E-003,24.6724818110724,53.5714285714286,0.702934057429271,9.57346639859947,0.351438843475311,223688.124100008,564351.326044252,414353.46028076,149997.865763492,670187.203552634,0.0,0.0,0.0,248.54236011112,627.057028938057,460.392733645289,744.652448391815,1.076282675699034E-002,2.274764081862379E-002,2.640945211309070E-002,23.3507126454126,4.300691236023469E-003,6.13874713776383,1.788788861423738E-003,3.06031317330346,14.0180064058994,14.0761323497943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.13874713776383,1.788788861423738E-003,6.13874713776383,1.788788861423738E-003,0.0,14.0180064058994,14.0180064058994,0.0,0.0,0.0,0.0,0.0,629.025929209479,566123.336288531,0.0,0.0,457.176314924805,411458.683432324,0.0,0.0,171.849614284674,154664.652856207,258.115826509719,232304.243858747,1.076282675699034E-002,1.076282675699034E-002,13.472749610118,-1073.30901801499,14.090778326084,13.3124109929002,0.329406,13.7015946594921,6.13874713776383,2.689557628645322E-002,0.0,30.176,7.525144936675815E-002,22.9992738019373,7.525144936675815E-002,30.176,7.525144936675815E-002,22.9992738019373,7.525144936675815E-002,22.9992738019373,2.689557628645322E-002,22.9992738019373,7.525144936675815E-002 
 07/21  17:00:00,29.872,152739.196097073,0.0,169.710217885637,0.0,22.99942068598,4.278485824768146E-003,24.6258209676047,53.5714285714286,0.70293405783692,8.49248665084983,0.351447913748039,209531.240256907,500339.916144907,367774.228215501,132565.687929406,594210.035679786,0.0,0.0,0.0,232.812489174342,555.933240161008,408.638031350557,660.23337297754,9.547551404423538E-003,2.131147054140190E-002,2.342797084187071E-002,23.3507967852943,4.286629780769598E-003,6.12906920722445,1.784115104082107E-003,3.06031317330346,14.0053656518987,14.0569018403824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.12906920722445,1.784115104082107E-003,6.12906920722445,1.784115104082107E-003,0.0,14.0053656518987,14.0053656518987,0.0,0.0,0.0,0.0,0.0,557.66137899985,501895.241099865,0.0,0.0,405.785740133056,365207.16611975,0.0,0.0,151.875638866794,136688.074980115,241.304975825191,217174.478242672,9.547551404423538E-003,9.547551404423538E-003,13.4775274932145,-1034.02999494496,14.0732154299409,13.3233371526228,0.329406,13.6982762912818,6.12906920722445,2.385868535696037E-002,0.0,29.872,7.525144936675815E-002,22.9993488715462,7.525144936675815E-002,29.872,7.525144936675815E-002,22.9993488715462,7.525144936675815E-002,22.9993488715462,2.385868535696037E-002,22.9993488715462,7.525144936675815E-002 
 07/21  17:15:00,29.492,490022.211788807,0.0,544.469124209786,0.0,23.0509991966014,4.279492314090590E-003,24.5548063887693,53.5714285714286,0.702934060335792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.99942068598,4.278485824768146E-003,22.99942068598,4.278485824768146E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.99942068598,4.278485824768146E-003,22.99942068598,4.278485824768146E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4817135936641,0.0,14.065855171762,14.065855171762,0.0,13.4817135936641,22.99942068598,0.0,0.0,29.492,7.525144936675815E-002,22.99942068598,7.525144936675815E-002,29.492,7.525144936675815E-002,22.99942068598,7.525144936675815E-002,22.99942068598,0.0,22.99942068598,7.525144936675815E-002 
 07/21  17:30:00,29.112,461575.625841737,0.0,512.861806490819,0.0,23.0857286541524,4.285100287573270E-003,24.5351579388078,53.5714285714286,0.702934054877446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0509991966014,4.279492314090590E-003,23.0509991966014,4.279492314090590E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0509991966014,4.279492314090590E-003,23.0509991966014,4.279492314090590E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.567467499924,0.0,14.065855171762,14.065855171762,0.0,13.567467499924,23.0509991966014,0.0,0.0,29.112,7.525144936675815E-002,23.0509991966014,7.525144936675815E-002,29.112,7.525144936675815E-002,23.0509991966014,7.525144936675815E-002,23.0509991966014,0.0,23.0509991966014,7.525144936675815E-002 
 07/21  17:45:00,28.732,436749.537701627,0.0,485.277264112918,0.0,23.0677280524501,4.291788645133411E-003,24.5999648375666,53.5714285714286,0.702934057376492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0857286541524,4.285100287573270E-003,23.0857286541524,4.285100287573270E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0857286541524,4.285100287573270E-003,23.0857286541524,4.285100287573270E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5364809190396,0.0,14.065855171762,14.065855171762,0.0,13.5364809190396,23.0857286541524,0.0,0.0,28.732,7.525144936675815E-002,23.0857286541524,7.525144936675815E-002,28.732,7.525144936675815E-002,23.0857286541524,7.525144936675815E-002,23.0857286541524,0.0,23.0857286541524,7.525144936675815E-002 
 07/21  18:00:00,28.352,414971.186818644,0.0,461.07909646516,0.0,23.0053006456202,4.298134286961307E-003,24.7293329870796,53.5714285714286,0.70293405987579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0677280524501,4.291788645133411E-003,23.0677280524501,4.291788645133411E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0677280524501,4.291788645133411E-003,23.0677280524501,4.291788645133411E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5167185890733,0.0,14.065855171762,14.065855171762,0.0,13.5167185890733,23.0677280524501,0.0,0.0,28.352,7.525144936675815E-002,23.0677280524501,7.525144936675815E-002,28.352,7.525144936675815E-002,23.0677280524501,7.525144936675815E-002,23.0677280524501,0.0,23.0677280524501,7.525144936675815E-002 
 07/21  18:15:00,27.782,78179.130569402,0.0,86.8657006326689,0.0,22.8072854690858,4.300817148609746E-003,25.0432561400367,53.5714285714286,0.702883638890096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0053006456202,4.298134286961307E-003,23.0053006456202,4.298134286961307E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0053006456202,4.298134286961307E-003,23.0053006456202,4.298134286961307E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.5031782743667,0.0,14.065855171762,14.065855171762,0.0,13.5031782743667,23.0053006456202,0.0,0.0,27.782,3.762572468337908E-003,23.0053006456202,7.525144936675815E-002,23.2441184832981,7.525144936675815E-002,23.0053006456202,7.525144936675815E-002,23.0053006456202,0.0,23.0053006456202,3.762572468337908E-003 
 07/21  18:30:00,27.212,78753.5218600207,0.0,87.5039131778008,0.0,22.5823000869221,4.301292417600800E-003,25.390240954037,53.5714285714286,0.702880351045298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8072854690858,4.300817148609746E-003,22.8072854690858,4.300817148609746E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8072854690858,4.300817148609746E-003,22.8072854690858,4.300817148609746E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4922037384517,0.0,14.065855171762,14.065855171762,0.0,13.4922037384517,22.8072854690858,0.0,0.0,27.212,3.762572468337908E-003,22.8072854690858,7.525144936675815E-002,23.0275043683032,7.525144936675815E-002,22.8072854690858,7.525144936675815E-002,22.8072854690858,0.0,22.8072854690858,3.762572468337908E-003 
 07/21  18:45:00,26.642,74547.5523189885,0.0,82.830613687765,0.0,22.4013809574957,4.301049243516446E-003,25.6694805009026,53.5714285714286,0.702879768363129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5823000869221,4.301292417600800E-003,22.5823000869221,4.301292417600800E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5823000869221,4.301292417600800E-003,22.5823000869221,4.301292417600800E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4830221907289,0.0,14.065855171762,14.065855171762,0.0,13.4830221907289,22.5823000869221,0.0,0.0,26.642,3.762572468337908E-003,22.5823000869221,7.525144936675815E-002,22.785269406262,7.525144936675815E-002,22.5823000869221,7.525144936675815E-002,22.5823000869221,0.0,22.5823000869221,3.762572468337908E-003 
 07/21  19:00:00,26.072,69819.0964150269,0.0,77.5767737944743,0.0,22.2699415259047,4.300752215724989E-003,25.8738032533519,53.5714285714286,0.702880066575506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.4013809574957,4.301049243516446E-003,22.4013809574957,4.301049243516446E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.4013809574957,4.301049243516446E-003,22.4013809574957,4.301049243516446E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4755164240892,0.0,14.065855171762,14.065855171762,0.0,13.4755164240892,22.4013809574957,0.0,0.0,26.072,3.762572468337908E-003,22.4013809574957,7.525144936675815E-002,22.5848978126038,7.525144936675815E-002,22.4013809574957,7.525144936675815E-002,22.4013809574957,0.0,22.4013809574957,3.762572468337908E-003 
