Date/Time,Environment:Outdoor Dry Bulb [C](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Energy [J](TimeStep),SPACE1-1:Zone/Sys Sensible Heating Rate [W](TimeStep),SPACE1-1:Zone/Sys Sensible Cooling Rate [W](TimeStep),SPACE1-1:Zone/Sys Air Temperature [C](TimeStep),SPACE1-1:Zone Air Humidity Ratio [](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SUPPLY FAN 1:Fan Electric Power[W](TimeStep),SUPPLY FAN 1:Fan Delta Temp[deltaC](TimeStep),ZONE 1 FAN:Fan Electric Power[W](TimeStep),ZONE 1 FAN:Fan Delta Temp[deltaC](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Cooling Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Latent Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Cooling Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Heating Electric Consumption [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heating Energy [J](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heating Energy [J](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP COOLING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Power [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Total Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Sensible Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Heat Transfer Rate [W](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Part Load Ratio(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Run Time Fraction(TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Air Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Inlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Dry Bulb Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Load Side Outlet Humidity Ratio [kgWater/kgDryAir](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Water Mass Flow Rate [kg/s](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Inlet Temperature [C](TimeStep),SYS 1 HEAT PUMP HEATING MODE:WatertoAirHP Source Side Outlet Temperature [C](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Energy[J](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Rate[W](TimeStep),HEAT PUMP DX SUPP HEATING COIL 1:Heating Coil Gas Consumption Rate [W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Total Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Sensible Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Heating Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Rate[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Latent Zone Cooling Energy[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Power[W](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Electric Consumption[J](TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Fan Part-Load Ratio(TimeStep),ZONE1WTAHP:Zone Water Source Heat Pump Compressor Part-Load Ratio(TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Borehole Temperature[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Heat Transfer[W](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Inlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Outlet Temp[C](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Mass Flow Rate[kg/s](TimeStep),VERTICAL GROUND HEAT EXCHANGER:Ground Heat Exchanger Average Fluid Temp[C](TimeStep),ZONE 1 INLET NODE:System Node Temp[C](TimeStep),ZONE 1 INLET NODE:System Node MassFlowRate[kg/s](TimeStep),SYS 1 OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTSIDE AIR INLET NODE:System Node Temp[C](TimeStep),OUTSIDE AIR INLET NODE:System Node MassFlowRate[kg/s](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node Temp[C](TimeStep),OUTDOOR AIR MIXER INLET NODE:System Node MassFlowRate[kg/s](TimeStep),MIXED AIR NODE:System Node Temp[C](TimeStep),MIXED AIR NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 RETURN NODE:System Node Temp[C](TimeStep),ZONE 1 RETURN NODE:System Node MassFlowRate[kg/s](TimeStep),ZONE 1 OUTLET NODE:System Node Temp[C](TimeStep),ZONE 1 OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep),RELIEF AIR OUTLET NODE:System Node Temp[C](TimeStep),RELIEF AIR OUTLET NODE:System Node MassFlowRate[kg/s](TimeStep) 
 07/21  19:15:00,25.654,66473.4841742634,0.0,73.8594268602926,0.0,22.1729480751501,4.300549240963087E-003,26.0258538427732,53.5714285714286,0.70288043058013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2699415259047,4.300752215724989E-003,22.2699415259047,4.300752215724989E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2699415259047,4.300752215724989E-003,22.2699415259047,4.300752215724989E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4692247870631,0.0,14.065855171762,14.065855171762,0.0,13.4692247870631,22.2699415259047,0.0,0.0,25.654,3.762572468337908E-003,22.2699415259047,7.525144936675815E-002,22.4391315408521,7.525144936675815E-002,22.2699415259047,7.525144936675815E-002,22.2699415259047,0.0,22.2699415259047,3.762572468337908E-003 
 07/21  19:30:00,25.236,63803.5372526361,0.0,70.8928191695957,0.0,22.098828504159,4.300414230736661E-003,26.1428472991963,53.5714285714286,0.702880679317069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1729480751501,4.300549240963087E-003,22.1729480751501,4.300549240963087E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1729480751501,4.300549240963087E-003,22.1729480751501,4.300549240963087E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4638634319763,0.0,14.065855171762,14.065855171762,0.0,13.4638634319763,22.1729480751501,0.0,0.0,25.236,3.762572468337908E-003,22.1729480751501,7.525144936675815E-002,22.3260890414281,7.525144936675815E-002,22.1729480751501,7.525144936675815E-002,22.1729480751501,0.0,22.1729480751501,3.762572468337908E-003 
 07/21  19:45:00,24.818,61566.2203731364,0.0,68.4069115257071,0.0,22.040132262614,4.300304830034552E-003,26.2359017295639,53.5714285714286,0.702880844759225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.098828504159,4.300414230736661E-003,22.098828504159,4.300414230736661E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.098828504159,4.300414230736661E-003,22.098828504159,4.300414230736661E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4592336171916,0.0,14.065855171762,14.065855171762,0.0,13.4592336171916,22.098828504159,0.0,0.0,24.818,3.762572468337908E-003,22.098828504159,7.525144936675815E-002,22.2347767867335,7.525144936675815E-002,22.098828504159,7.525144936675815E-002,22.098828504159,0.0,22.098828504159,3.762572468337908E-003 
 07/21  20:00:00,24.4,59610.8317882054,0.0,66.2342575424505,0.0,21.9919782432094,4.300199422719008E-003,26.3124268056919,53.5714285714286,0.702880978815315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.040132262614,4.300304830034552E-003,22.040132262614,4.300304830034552E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.040132262614,4.300304830034552E-003,22.040132262614,4.300304830034552E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4551620829571,0.0,14.065855171762,14.065855171762,0.0,13.4551620829571,22.040132262614,0.0,0.0,24.4,3.762572468337908E-003,22.040132262614,7.525144936675815E-002,22.1581167398258,7.525144936675815E-002,22.040132262614,7.525144936675815E-002,22.040132262614,0.0,22.040132262614,3.762572468337908E-003 
 07/21  20:15:00,24.058,58072.5981062434,0.0,64.5251090069371,0.0,21.9515577189268,4.300092121334093E-003,26.3767417498063,53.5714285714286,0.702881107872702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9919782432094,4.300199422719008E-003,21.9919782432094,4.300199422719008E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9919782432094,4.300199422719008E-003,21.9919782432094,4.300199422719008E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4515425411648,0.0,14.065855171762,14.065855171762,0.0,13.4515425411648,21.9919782432094,0.0,0.0,24.058,3.762572468337908E-003,21.9919782432094,7.525144936675815E-002,22.0952715501409,7.525144936675815E-002,21.9919782432094,7.525144936675815E-002,21.9919782432094,0.0,21.9919782432094,3.762572468337908E-003 
 07/21  20:30:00,23.716,56651.1498398653,0.0,62.9457220442948,0.0,21.9167815229672,4.299983097047690E-003,26.4321157317558,53.5714285714286,0.702881239649397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9515577189268,4.300092121334093E-003,21.9515577189268,4.300092121334093E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9515577189268,4.300092121334093E-003,21.9515577189268,4.300092121334093E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4480251475995,0.0,14.065855171762,14.065855171762,0.0,13.4480251475995,21.9515577189268,0.0,0.0,23.716,3.762572468337908E-003,21.9515577189268,7.525144936675815E-002,22.0397732037167,7.525144936675815E-002,21.9515577189268,7.525144936675815E-002,21.9515577189268,0.0,21.9515577189268,3.762572468337908E-003 
 07/21  20:45:00,23.374,55337.5808467779,0.0,61.4862009408644,0.0,21.885794774896,4.299873506115923E-003,26.4814902297289,53.5714285714286,0.702881373139732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9167815229672,4.299983097047690E-003,21.9167815229672,4.299983097047690E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.9167815229672,4.299983097047690E-003,21.9167815229672,4.299983097047690E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4448187022323,0.0,14.065855171762,14.065855171762,0.0,13.4448187022323,21.9167815229672,0.0,0.0,23.374,3.762572468337908E-003,21.9167815229672,7.525144936675815E-002,21.9896369859374,7.525144936675815E-002,21.9167815229672,7.525144936675815E-002,21.9167815229672,0.0,21.9167815229672,3.762572468337908E-003 
 07/21  21:00:00,23.032,54118.0928023436,0.0,60.1312142248262,0.0,21.8570364848252,4.299764033504737E-003,26.5273595093521,53.5714285714286,0.702881507324587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.885794774896,4.299873506115923E-003,21.885794774896,4.299873506115923E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.885794774896,4.299873506115923E-003,21.885794774896,4.299873506115923E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4419091655071,0.0,14.065855171762,14.065855171762,0.0,13.4419091655071,21.885794774896,0.0,0.0,23.032,3.762572468337908E-003,21.885794774896,7.525144936675815E-002,21.9431007519282,7.525144936675815E-002,21.885794774896,7.525144936675815E-002,21.885794774896,0.0,21.885794774896,3.762572468337908E-003 
 07/21  21:15:00,22.69,52972.9244915869,0.0,58.8588049906521,0.0,21.8293117891544,4.299654889280303E-003,26.5716430412969,53.5714285714286,0.702881641762449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8570364848252,4.299764033504737E-003,21.8570364848252,4.299764033504737E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8570364848252,4.299764033504737E-003,21.8570364848252,4.299764033504737E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4392550051336,0.0,14.065855171762,14.065855171762,0.0,13.4392550051336,21.8570364848252,0.0,0.0,22.69,3.762572468337908E-003,21.8570364848252,7.525144936675815E-002,21.8986815548219,7.525144936675815E-002,21.8570364848252,7.525144936675815E-002,21.8570364848252,0.0,21.8570364848252,3.762572468337908E-003 
 07/21  21:30:00,22.348,51882.5578541284,0.0,57.6472865045871,0.0,21.8017701014045,4.299546090565570E-003,26.6157146393169,53.5714285714286,0.702881775399948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8293117891544,4.299654889280303E-003,21.8293117891544,4.299654889280303E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8293117891544,4.299654889280303E-003,21.8293117891544,4.299654889280303E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.436822648778,0.0,14.065855171762,14.065855171762,0.0,13.436822648778,21.8293117891544,0.0,0.0,22.348,3.762572468337908E-003,21.8293117891544,7.525144936675815E-002,21.8552442707554,7.525144936675815E-002,21.8293117891544,7.525144936675815E-002,21.8293117891544,0.0,21.8293117891544,3.762572468337908E-003 
 07/21  21:45:00,22.006,50831.3019121749,0.0,56.479224346861,0.0,21.7738321072848,4.299437610397382E-003,26.6605163644435,53.5714285714286,0.702881908614057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8017701014045,4.299546090565570E-003,21.8017701014045,4.299546090565570E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8017701014045,4.299546090565570E-003,21.8017701014045,4.299546090565570E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4345845813895,0.0,14.065855171762,14.065855171762,0.0,13.4345845813895,21.8017701014045,0.0,0.0,22.006,3.762572468337908E-003,21.8017701014045,7.525144936675815E-002,21.8119808387989,7.525144936675815E-002,21.8017701014045,7.525144936675815E-002,21.8017701014045,0.0,21.8017701014045,3.762572468337908E-003 
 07/21  22:00:00,21.664,49807.5965732573,0.0,55.3417739702859,0.0,21.7451159819594,4.299329419978835E-003,26.7066751150879,53.5714285714286,0.702882041835792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7738321072848,4.299437610397382E-003,21.7738321072848,4.299437610397382E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7738321072848,4.299437610397382E-003,21.7738321072848,4.299437610397382E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4325180353003,0.0,14.065855171762,14.065855171762,0.0,13.4325180353003,21.7738321072848,0.0,0.0,21.664,3.762572468337908E-003,21.7738321072848,7.525144936675815E-002,21.7683409083147,7.525144936675815E-002,21.7738321072848,7.525144936675815E-002,21.7738321072848,0.0,21.7738321072848,3.762572468337908E-003 
 07/21  22:15:00,21.398,49034.3222197467,0.0,54.482580244163,0.0,21.715809505036,4.299221517020018E-003,26.7538913939611,53.5714285714286,0.702882174199885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7451159819594,4.299329419978835E-003,21.7451159819594,4.299329419978835E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.7451159819594,4.299329419978835E-003,21.7451159819594,4.299329419978835E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4306034995202,0.0,14.065855171762,14.065855171762,0.0,13.4306034995202,21.7451159819594,0.0,0.0,21.398,3.762572468337908E-003,21.7451159819594,7.525144936675815E-002,21.7277614638569,7.525144936675815E-002,21.7451159819594,7.525144936675815E-002,21.7451159819594,0.0,21.7451159819594,3.762572468337908E-003 
 07/21  22:30:00,21.132,48257.9508564389,0.0,53.6199453960432,0.0,21.6859873414823,4.299113896083098E-003,26.8020487864183,53.5714285714286,0.702882306609702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.715809505036,4.299221517020018E-003,21.715809505036,4.299221517020018E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.715809505036,4.299221517020018E-003,21.715809505036,4.299221517020018E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4288242637831,0.0,14.065855171762,14.065855171762,0.0,13.4288242637831,21.715809505036,0.0,0.0,21.132,3.762572468337908E-003,21.715809505036,7.525144936675815E-002,21.6866211789128,7.525144936675815E-002,21.715809505036,7.525144936675815E-002,21.715809505036,0.0,21.715809505036,3.762572468337908E-003 
 07/21  22:45:00,20.866,47493.9993221672,0.0,52.7711103579636,0.0,21.6554942137446,4.299006562679177E-003,26.8514076876071,53.5714285714286,0.702882438275957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6859873414823,4.299113896083098E-003,21.6859873414823,4.299113896083098E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6859873414823,4.299113896083098E-003,21.6859873414823,4.299113896083098E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4271660926918,0.0,14.065855171762,14.065855171762,0.0,13.4271660926918,21.6859873414823,0.0,0.0,20.866,3.762572468337908E-003,21.6859873414823,7.525144936675815E-002,21.6449909850095,7.525144936675815E-002,21.6859873414823,7.525144936675815E-002,21.6859873414823,0.0,21.6859873414823,3.762572468337908E-003 
 07/21  23:00:00,20.6,46744.9031852921,0.0,51.9387813169913,0.0,21.6241471027136,4.298899512132405E-003,26.9022763588642,53.5714285714286,0.702882569987853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6554942137446,4.299006562679177E-003,21.6554942137446,4.299006562679177E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6554942137446,4.299006562679177E-003,21.6554942137446,4.299006562679177E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4256166937221,0.0,14.065855171762,14.065855171762,0.0,13.4256166937221,21.6554942137446,0.0,0.0,20.6,3.762572468337908E-003,21.6554942137446,7.525144936675815E-002,21.6027233686897,7.525144936675815E-002,21.6554942137446,7.525144936675815E-002,21.6554942137446,0.0,21.6554942137446,3.762572468337908E-003 
 07/21  23:15:00,20.334,46005.5228725979,0.0,51.1172476362199,0.0,21.5918470636429,4.298792749096138E-003,26.9548272753658,53.5714285714286,0.702882700955165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6241471027136,4.298899512132405E-003,21.6241471027136,4.298899512132405E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6241471027136,4.298899512132405E-003,21.6241471027136,4.298899512132405E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4241982166576,0.0,14.065855171762,14.065855171762,0.0,13.4241982166576,21.6241471027136,0.0,0.0,20.334,3.762572468337908E-003,21.6241471027136,7.525144936675815E-002,21.5596444601586,7.525144936675815E-002,21.6241471027136,7.525144936675815E-002,21.6241471027136,0.0,21.6241471027136,3.762572468337908E-003 
 07/21  23:30:00,20.068,45270.3351118556,0.0,50.3003723465063,0.0,21.5585806203292,4.298686268279280E-003,27.0090933352343,53.5714285714286,0.702882831966839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5918470636429,4.298792749096138E-003,21.5918470636429,4.298792749096138E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5918470636429,4.298792749096138E-003,21.5918470636429,4.298792749096138E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4228347039782,0.0,14.065855171762,14.065855171762,0.0,13.4228347039782,21.5918470636429,0.0,0.0,20.068,3.762572468337908E-003,21.5918470636429,7.525144936675815E-002,21.5156602628472,7.525144936675815E-002,21.5918470636429,7.525144936675815E-002,21.5918470636429,0.0,21.5918470636429,3.762572468337908E-003 
 07/21  23:45:00,19.802,44536.092372025,0.0,49.4845470800278,0.0,21.5243823127112,4.298580065299005E-003,27.0650284531952,53.5714285714286,0.702882962634252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5585806203292,4.298686268279280E-003,21.5585806203292,4.298686268279280E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5585806203292,4.298686268279280E-003,21.5585806203292,4.298686268279280E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4215518838692,0.0,14.065855171762,14.065855171762,0.0,13.4215518838692,21.5585806203292,0.0,0.0,19.802,3.762572468337908E-003,21.5585806203292,7.525144936675815E-002,21.4707579737942,7.525144936675815E-002,21.5585806203292,7.525144936675815E-002,21.5585806203292,0.0,21.5585806203292,3.762572468337908E-003 
 07/21  24:00:00,19.536,43801.4196905478,0.0,48.6682441006087,0.0,21.4893049969616,4.298474146885527E-003,27.1225560189714,53.5714285714286,0.70288309256318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5243823127112,4.298580065299005E-003,21.5243823127112,4.298580065299005E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.5243823127112,4.298580065299005E-003,21.5243823127112,4.298580065299005E-003,0.0,13.9981974125812,13.9981974125812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4203425102914,0.0,14.065855171762,14.065855171762,0.0,13.4203425102914,21.5243823127112,0.0,0.0,19.536,3.762572468337908E-003,21.5243823127112,7.525144936675815E-002,21.4249704050367,7.525144936675815E-002,21.5243823127112,7.525144936675815E-002,21.5243823127112,0.0,21.5243823127112,3.762572468337908E-003 
